time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18703800.0,298.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.09,1.0,0.93,2.66,291.09,291.15,306.18,299.05,301.32,297.98,291.09,1.0,1.0,0.58,0.45,0.42,0.58,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.9,410.0,94342.18,0.0,13488.37,1.0,282.89,289.1,302.06,307.12,293.15,293.15,281.55,25276.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17097.21,0.0,1852.34,2275.33,0.0,2624.11,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.92,2.66,291.17,291.15,306.13,299.06,301.3,297.98,291.17,1.0,1.0,0.57,0.45,0.43,0.57,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,92895.54,0.0,13488.34,1.0,283.11,289.2,302.05,306.95,293.15,293.15,281.85,25000.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16542.78,0.0,1851.19,2275.33,0.0,2592.56,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.2,1.0,0.91,2.66,291.2,291.15,306.07,299.07,301.27,297.98,291.2,1.0,1.0,0.56,0.45,0.44,0.56,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,92680.98,0.0,13488.31,1.0,283.15,289.24,302.06,306.98,293.15,293.15,281.85,24763.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16648.41,0.0,1850.2,2275.33,0.0,2577.09,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.9,2.66,291.12,291.15,306.01,299.09,301.25,297.98,291.11,1.0,1.0,0.55,0.45,0.45,0.55,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.92,410.0,94231.8,0.0,13488.28,1.0,282.93,289.14,302.1,307.18,293.15,293.15,281.55,25050.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17237.24,0.0,1851.4,2275.33,0.0,2604.34,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,297.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.09,1.0,0.89,2.66,291.09,291.15,305.95,299.1,301.22,297.97,291.09,1.0,1.0,0.55,0.45,0.45,0.55,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.93,410.0,94534.98,0.0,13488.25,1.0,282.89,289.11,302.11,307.18,293.15,293.15,281.55,25315.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17156.25,0.0,1852.51,2275.33,0.0,2615.19,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.87,2.66,291.17,291.15,305.9,299.11,301.19,297.96,291.18,1.0,1.0,0.54,0.45,0.46,0.54,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.93,410.0,93080.22,0.0,13488.22,1.0,283.11,289.22,302.09,307.01,293.15,293.15,281.85,25031.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16596.81,0.0,1851.32,2275.33,0.0,2583.02,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.2,1.0,0.86,2.66,291.2,291.15,305.85,299.13,301.17,297.95,291.2,1.0,1.0,0.53,0.45,0.47,0.53,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.94,410.0,92881.65,0.0,13488.2,1.0,283.15,289.25,302.11,307.04,293.15,293.15,281.85,24775.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16708.1,0.0,1850.25,2275.33,0.0,2565.33,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.12,1.0,0.84,2.66,291.12,291.15,305.8,299.14,301.14,297.93,291.12,1.0,1.0,0.53,0.45,0.47,0.53,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.95,410.0,94432.24,0.0,13488.17,1.0,282.93,289.16,302.16,307.25,293.15,293.15,281.55,25049.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17304.78,0.0,1851.39,2275.33,0.0,2590.68,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.1,1.0,0.82,2.66,291.1,291.15,305.75,299.16,301.1,297.92,291.1,1.0,1.0,0.52,0.45,0.48,0.52,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.95,410.0,94729.68,0.0,13488.14,1.0,282.89,289.13,302.17,307.25,293.15,293.15,281.55,25305.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17224.81,0.0,1852.46,2275.33,0.0,2601.11,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.8,2.66,291.18,291.15,305.68,299.17,301.07,297.9,291.18,1.0,1.0,0.51,0.45,0.49,0.51,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,93254.3,0.0,13488.12,1.0,283.12,289.23,302.15,307.08,293.15,293.15,281.85,25023.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16657.61,0.0,1851.28,2275.33,0.0,2570.14,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.2,1.0,0.78,2.66,291.2,291.15,305.61,299.17,301.03,297.89,291.2,1.0,1.0,0.5,0.45,0.5,0.5,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,93008.95,0.0,13488.09,1.0,283.16,289.26,302.16,307.1,293.15,293.15,281.85,24792.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16757.56,0.0,1850.32,2275.33,0.0,2555.3,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.12,1.0,0.76,2.66,291.12,291.15,305.54,299.18,301.0,297.88,291.11,1.0,1.0,0.5,0.45,0.5,0.5,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.97,410.0,94528.58,0.0,13488.07,1.0,282.93,289.17,302.2,307.29,293.15,293.15,281.55,25093.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17344.24,0.0,1851.58,2275.33,0.0,2582.98,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,297.87,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.31,1.0,0.73,2.66,291.31,291.15,305.47,299.19,300.97,297.87,291.31,1.0,1.0,0.49,0.45,0.51,0.49,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.97,410.0,91202.64,0.0,13488.05,1.0,283.43,289.41,302.17,307.0,293.15,293.15,282.15,24149.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16361.96,0.0,1847.64,2275.33,0.0,2506.27,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.17,1.0,0.71,2.66,291.17,291.15,305.4,299.19,300.92,297.85,291.17,1.0,1.0,0.48,0.45,0.52,0.48,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.98,410.0,93397.05,0.0,13488.03,1.0,283.12,289.24,302.18,307.12,293.15,293.15,281.85,24855.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16697.04,0.0,1850.59,2275.33,0.0,2568.01,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.19,1.0,0.68,2.66,291.19,291.15,305.33,299.2,300.89,297.84,291.19,1.0,1.0,0.47,0.45,0.53,0.47,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.98,410.0,93128.59,0.0,13488.01,1.0,283.16,289.27,302.18,307.13,293.15,293.15,281.85,24655.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16790.35,0.0,1849.75,2275.33,0.0,2551.58,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.11,1.0,0.65,2.66,291.11,291.15,305.27,299.2,300.86,297.83,291.11,1.0,1.0,0.47,0.45,0.53,0.47,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.99,410.0,94648.63,0.0,13487.99,1.0,282.94,289.17,302.22,307.32,293.15,293.15,281.55,24966.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17379.19,0.0,1851.05,2275.33,0.0,2578.16,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,297.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.09,1.0,0.62,2.66,291.09,291.15,305.22,299.21,300.83,297.82,291.09,1.0,1.0,0.46,0.45,0.54,0.46,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.99,410.0,94935.53,0.0,13487.98,1.0,282.9,289.14,302.23,307.32,293.15,293.15,281.55,25252.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17294.38,0.0,1852.24,2275.33,0.0,2588.31,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.42,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,296.96,297.15,293.15,0.0,0.0,291.16,0.99,0.58,2.63,291.17,291.15,305.18,299.23,300.81,297.82,291.17,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.9,0.9,0.0,298.92,410.0,93446.15,0.0,13479.33,1.0,283.12,289.25,302.21,307.15,293.15,293.15,281.85,24996.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16724.55,0.0,1851.17,2275.33,0.0,2555.85,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.96,0.55,2.5,291.18,291.15,305.15,299.25,300.79,297.79,291.18,1.0,1.0,0.45,0.45,0.55,0.45,5.67,2.3,3.37,1.03,0.9,0.9,0.0,307.13,410.0,93091.48,0.0,13442.3,1.0,283.16,289.27,302.23,307.18,293.15,293.15,281.85,24863.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16812.49,0.0,1850.62,2275.33,0.0,2535.41,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,297.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.46,297.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.04,297.15,293.15,0.0,0.0,291.1,0.94,0.54,2.42,291.1,291.15,305.15,299.27,300.8,297.81,291.1,1.0,1.0,0.44,0.45,0.56,0.44,5.65,2.29,3.36,1.02,0.9,0.9,0.0,312.62,410.0,94704.77,0.0,13417.28,1.0,282.94,289.18,302.29,307.42,293.15,293.15,281.55,24920.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17444.77,0.0,1850.86,2275.33,0.0,2561.77,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,298.13,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.64,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.06,297.15,293.15,0.0,0.0,291.07,0.92,0.52,2.35,291.07,291.15,305.2,299.29,300.81,297.79,291.07,1.0,1.0,0.43,0.45,0.57,0.43,5.64,2.29,3.35,1.02,0.89,0.89,0.0,317.44,410.0,94958.41,0.0,13395.1,1.0,282.9,289.15,302.3,307.39,293.15,293.15,281.55,25261.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17343.99,0.0,1852.28,2275.33,0.0,2567.01,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,291.16,0.9,0.51,2.29,291.16,291.15,305.28,299.31,300.83,297.79,291.16,1.0,1.0,0.43,0.45,0.57,0.43,5.63,2.29,3.35,1.02,0.9,0.9,0.0,321.41,410.0,93460.35,0.0,13376.68,1.0,283.12,289.25,302.29,307.23,293.15,293.15,281.85,25024.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16773.03,0.0,1851.29,2275.33,0.0,2532.26,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.63,298.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.49,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.19,0.89,0.5,2.25,291.19,291.15,305.38,299.32,300.88,297.79,291.19,1.0,1.0,0.42,0.45,0.58,0.42,5.63,2.28,3.34,1.02,0.9,0.9,0.0,324.5,410.0,93221.63,0.0,13362.29,1.0,283.16,289.28,302.31,307.26,293.15,293.15,281.85,24799.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16880.72,0.0,1850.35,2275.33,0.0,2514.2,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.63,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.49,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.49,2.21,291.11,291.15,305.5,299.34,300.93,297.79,291.11,1.0,1.0,0.41,0.45,0.59,0.41,5.62,2.28,3.34,1.02,0.89,0.89,0.0,326.83,410.0,94755.44,0.0,13351.36,1.0,282.94,289.18,302.35,307.47,293.15,293.15,281.55,25079.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17483.49,0.0,1851.52,2275.33,0.0,2539.05,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,297.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,298.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.48,2.19,291.09,291.15,305.62,299.35,300.98,297.79,291.09,1.0,1.0,0.41,0.45,0.59,0.41,5.62,2.28,3.34,1.02,0.89,0.89,0.0,328.61,410.0,95046.51,0.0,13342.97,1.0,282.9,289.16,302.37,307.47,293.15,293.15,281.55,25317.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17402.17,0.0,1852.51,2275.33,0.0,2548.77,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.48,2.17,291.18,291.15,305.75,299.37,301.03,297.79,291.19,1.0,1.0,0.4,0.45,0.6,0.4,5.61,2.28,3.34,1.02,0.9,0.9,0.0,329.93,410.0,93583.45,0.0,13336.76,1.0,283.12,289.26,302.35,307.3,293.15,293.15,281.85,24988.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16829.29,0.0,1851.14,2275.33,0.0,2517.86,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,298.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.48,2.16,291.21,291.15,305.87,299.37,301.09,297.8,291.22,1.0,1.0,0.39,0.45,0.61,0.39,5.61,2.28,3.33,1.02,0.9,0.9,0.0,330.8,410.0,93359.66,0.0,13332.67,1.0,283.16,289.29,302.36,307.32,293.15,293.15,281.85,24682.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16934.43,0.0,1849.86,2275.33,0.0,2503.42,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.48,2.15,291.14,291.15,305.98,299.38,301.14,297.81,291.14,1.0,1.0,0.39,0.45,0.61,0.39,5.61,2.28,3.33,1.02,0.9,0.9,0.0,331.34,410.0,94893.98,0.0,13330.1,1.0,282.94,289.19,302.4,307.52,293.15,293.15,281.55,24885.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17533.97,0.0,1850.71,2275.33,0.0,2531.48,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.47,2.14,291.12,291.15,306.07,299.38,301.17,297.81,291.12,1.0,1.0,0.38,0.45,0.62,0.38,5.61,2.28,3.33,1.01,0.89,0.89,0.0,331.73,410.0,95176.12,0.0,13328.25,1.0,282.9,289.16,302.4,307.51,293.15,293.15,281.55,25061.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17444.82,0.0,1851.44,2275.33,0.0,2544.03,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.47,2.14,291.2,291.15,306.13,299.39,301.2,297.82,291.21,1.0,1.0,0.37,0.45,0.63,0.37,5.61,2.28,3.33,1.01,0.9,0.9,0.0,332.01,410.0,93696.26,0.0,13326.96,1.0,283.12,289.26,302.37,307.33,293.15,293.15,281.85,24705.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16861.78,0.0,1849.96,2275.33,0.0,2515.6,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.47,2.14,291.23,291.15,306.15,299.39,301.22,297.83,291.23,1.0,1.0,0.37,0.45,0.63,0.37,5.61,2.28,3.33,1.01,0.91,0.91,0.0,332.12,410.0,93453.3,0.0,13326.41,1.0,283.16,289.29,302.37,307.34,293.15,293.15,281.85,24393.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16959.15,0.0,1848.66,2275.33,0.0,2503.04,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.14,291.15,291.15,306.15,299.39,301.22,297.83,291.15,1.0,1.0,0.36,0.45,0.64,0.36,5.61,2.28,3.33,1.01,0.9,0.9,0.0,332.16,410.0,94972.72,0.0,13326.21,1.0,282.94,289.19,302.4,307.53,293.15,293.15,281.55,24587.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17553.51,0.0,1849.47,2275.33,0.0,2532.14,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.47,2.14,291.12,291.15,306.15,299.39,301.22,297.83,291.12,1.0,1.0,0.35,0.45,0.65,0.35,5.61,2.28,3.33,1.01,0.9,0.9,0.0,332.26,410.0,95242.66,0.0,13325.77,1.0,282.9,289.16,302.4,307.52,293.15,293.15,281.55,24763.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17459.86,0.0,1850.2,2275.33,0.0,2545.2,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.47,2.12,291.2,291.15,306.15,299.39,301.21,297.82,291.2,1.0,1.0,0.35,0.45,0.65,0.35,5.61,2.27,3.33,1.01,0.9,0.9,0.0,333.13,410.0,93639.79,0.0,13321.61,1.0,283.12,289.25,302.36,307.29,293.15,293.15,281.85,24723.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16837.62,0.0,1850.03,2275.33,0.0,2511.97,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.47,2.12,291.23,291.15,306.15,299.39,301.22,297.84,291.23,1.0,1.0,0.34,0.45,0.66,0.34,5.61,2.27,3.33,1.01,0.91,0.91,0.0,333.3,410.0,93401.71,0.0,13320.84,1.0,283.16,289.29,302.37,307.34,293.15,293.15,281.85,24403.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16951.43,0.0,1848.7,2275.33,0.0,2501.63,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.47,2.12,291.15,291.15,306.15,299.39,301.22,297.84,291.14,1.0,1.0,0.33,0.45,0.67,0.33,5.61,2.27,3.33,1.01,0.9,0.9,0.0,333.3,410.0,94930.32,0.0,13320.83,1.0,282.94,289.19,302.4,307.53,293.15,293.15,281.55,24602.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17546.79,0.0,1849.53,2275.33,0.0,2531.19,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.47,2.12,291.12,291.15,306.15,299.39,301.22,297.84,291.12,1.0,1.0,0.33,0.45,0.67,0.33,5.61,2.27,3.33,1.01,0.9,0.9,0.0,333.37,410.0,95205.03,0.0,13320.48,1.0,282.9,289.16,302.4,307.51,293.15,293.15,281.55,24784.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17453.82,0.0,1850.29,2275.33,0.0,2544.39,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.47,2.11,291.19,291.15,306.15,299.39,301.22,297.83,291.2,1.0,1.0,0.32,0.45,0.68,0.32,5.6,2.27,3.33,1.01,0.9,0.9,0.0,334.27,410.0,93605.43,0.0,13316.23,1.0,283.12,289.25,302.36,307.29,293.15,293.15,281.85,24749.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16832.23,0.0,1850.14,2275.33,0.0,2511.2,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.47,2.1,291.22,291.15,306.15,299.39,301.22,297.84,291.22,1.0,1.0,0.32,0.45,0.68,0.32,5.6,2.27,3.33,1.01,0.91,0.91,0.0,334.47,410.0,93369.37,0.0,13315.27,1.0,283.16,289.29,302.37,307.34,293.15,293.15,281.85,24434.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16946.3,0.0,1848.83,2275.33,0.0,2500.91,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.47,2.1,291.14,291.15,306.15,299.39,301.23,297.85,291.14,1.0,1.0,0.31,0.45,0.69,0.31,5.6,2.27,3.33,1.01,0.9,0.9,0.0,334.53,410.0,94898.06,0.0,13315.0,1.0,282.94,289.19,302.4,307.53,293.15,293.15,281.55,24639.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17541.43,0.0,1849.68,2275.33,0.0,2530.51,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.46,2.1,291.12,291.15,306.15,299.39,301.23,297.85,291.12,1.0,1.0,0.3,0.45,0.7,0.3,5.6,2.27,3.33,1.01,0.9,0.9,0.0,334.66,410.0,95172.09,0.0,13314.34,1.0,282.9,289.16,302.4,307.51,293.15,293.15,281.55,24828.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17448.29,0.0,1850.47,2275.33,0.0,2543.72,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,297.58,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.03,0.86,0.46,2.1,291.03,291.15,306.15,299.39,301.22,297.84,291.02,1.0,1.0,0.3,0.45,0.7,0.3,5.6,2.27,3.33,1.01,0.89,0.89,0.0,334.92,410.0,96735.28,0.0,13313.13,1.0,282.67,289.05,302.41,307.66,293.15,293.15,281.25,25193.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18024.78,0.0,1851.99,2275.33,0.0,2575.2,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.46,2.08,291.22,291.15,306.15,299.39,301.22,297.84,291.22,1.0,1.0,0.29,0.45,0.71,0.29,5.6,2.27,3.33,1.01,0.91,0.91,0.0,335.9,410.0,93315.51,0.0,13308.46,1.0,283.16,289.28,302.37,307.32,293.15,293.15,281.85,24493.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16933.26,0.0,1849.07,2275.33,0.0,2497.88,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.46,2.08,291.14,291.15,306.15,299.39,301.23,297.85,291.14,1.0,1.0,0.28,0.45,0.72,0.28,5.6,2.27,3.33,1.01,0.9,0.9,0.0,336.16,410.0,94846.37,0.0,13307.21,1.0,282.94,289.19,302.4,307.52,293.15,293.15,281.55,24705.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17532.87,0.0,1849.96,2275.33,0.0,2529.3,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.46,2.08,291.11,291.15,306.15,299.39,301.22,297.84,291.11,1.0,1.0,0.28,0.45,0.72,0.28,5.6,2.27,3.33,1.01,0.9,0.9,0.0,336.43,410.0,95118.49,0.0,13305.95,1.0,282.9,289.16,302.4,307.51,293.15,293.15,281.55,24906.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17439.23,0.0,1850.8,2275.33,0.0,2542.63,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.46,2.07,291.19,291.15,306.15,299.39,301.22,297.84,291.2,1.0,1.0,0.27,0.45,0.73,0.27,5.6,2.27,3.33,1.01,0.91,0.91,0.0,336.76,410.0,93626.31,0.0,13304.35,1.0,283.12,289.25,302.37,307.32,293.15,293.15,281.85,24591.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16852.8,0.0,1849.48,2275.33,0.0,2514.29,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.46,2.07,291.22,291.15,306.15,299.39,301.23,297.84,291.22,1.0,1.0,0.26,0.45,0.74,0.26,5.6,2.27,3.33,1.01,0.91,0.91,0.0,337.1,410.0,93371.66,0.0,13302.76,1.0,283.16,289.29,302.37,307.34,293.15,293.15,281.85,24315.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16947.7,0.0,1848.33,2275.33,0.0,2501.45,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,297.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,298.11,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.45,2.06,291.07,291.15,306.15,299.39,301.21,297.82,291.07,1.0,1.0,0.26,0.45,0.74,0.26,5.59,2.27,3.32,1.01,0.89,0.89,0.0,337.96,410.0,95388.83,0.0,13298.63,1.0,282.85,289.11,302.37,307.43,293.15,293.15,281.55,25343.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17274.4,0.0,1852.62,2275.33,0.0,2556.19,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.45,2.05,291.11,291.15,306.15,299.39,301.22,297.83,291.11,1.0,1.0,0.25,0.45,0.75,0.25,5.59,2.27,3.32,1.01,0.9,0.9,0.0,338.77,410.0,95021.53,0.0,13294.75,1.0,282.9,289.15,302.4,307.5,293.15,293.15,281.55,25039.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17422.81,0.0,1851.35,2275.33,0.0,2539.81,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.45,2.04,291.19,291.15,306.15,299.39,301.22,297.83,291.19,1.0,1.0,0.25,0.45,0.75,0.25,5.59,2.27,3.32,1.01,0.9,0.9,0.0,339.28,410.0,93534.68,0.0,13292.32,1.0,283.12,289.25,302.37,307.32,293.15,293.15,281.85,24732.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16837.81,0.0,1850.07,2275.33,0.0,2512.28,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,298.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.21,0.84,0.45,2.03,291.21,291.15,306.15,299.39,301.22,297.83,291.21,1.0,1.0,0.24,0.45,0.76,0.24,5.59,2.27,3.32,1.01,0.91,0.91,0.0,339.71,410.0,93279.89,0.0,13290.24,1.0,283.16,289.28,302.37,307.33,293.15,293.15,281.85,24467.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16932.54,0.0,1848.96,2275.33,0.0,2499.45,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.45,2.03,291.13,291.15,306.15,299.39,301.22,297.83,291.13,1.0,1.0,0.23,0.45,0.77,0.23,5.59,2.27,3.32,1.01,0.9,0.9,0.0,340.16,410.0,94781.52,0.0,13288.1,1.0,282.94,289.18,302.4,307.52,293.15,293.15,281.55,24712.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17522.73,0.0,1849.99,2275.33,0.0,2528.29,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,298.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,298.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.45,2.02,291.1,291.15,306.15,299.39,301.21,297.83,291.1,1.0,1.0,0.23,0.45,0.77,0.23,5.59,2.27,3.32,1.01,0.9,0.9,0.0,340.72,410.0,95031.59,0.0,13285.4,1.0,282.9,289.15,302.4,307.51,293.15,293.15,281.55,24946.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17425.44,0.0,1850.97,2275.33,0.0,2541.02,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.44,2.01,291.18,291.15,306.15,299.39,301.21,297.82,291.19,1.0,1.0,0.22,0.45,0.78,0.22,5.59,2.27,3.32,1.01,0.91,0.91,0.0,341.37,410.0,93522.51,0.0,13282.3,1.0,283.12,289.25,302.37,307.32,293.15,293.15,281.85,24661.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16836.66,0.0,1849.78,2275.33,0.0,2512.23,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,298.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.21,0.84,0.44,2.0,291.21,291.15,306.15,299.39,301.21,297.82,291.21,1.0,1.0,0.21,0.45,0.79,0.21,5.58,2.27,3.32,1.01,0.91,0.91,0.0,342.01,410.0,93251.78,0.0,13279.22,1.0,283.16,289.28,302.37,307.33,293.15,293.15,281.85,24416.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16928.86,0.0,1848.75,2275.33,0.0,2498.99,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.44,1.99,291.13,291.15,306.14,299.39,301.21,297.82,291.12,1.0,1.0,0.21,0.45,0.79,0.21,5.58,2.27,3.32,1.01,0.9,0.9,0.0,342.67,410.0,94756.65,0.0,13276.04,1.0,282.94,289.18,302.41,307.52,293.15,293.15,281.55,24674.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17521.72,0.0,1849.83,2275.33,0.0,2525.52,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,297.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,298.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.44,1.98,291.1,291.15,306.12,299.4,301.19,297.81,291.1,1.0,1.0,0.2,0.45,0.8,0.2,5.58,2.26,3.32,1.01,0.9,0.9,0.0,343.43,410.0,95041.58,0.0,13272.36,1.0,282.9,289.15,302.41,307.52,293.15,293.15,281.55,24910.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17437.15,0.0,1850.81,2275.33,0.0,2534.51,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.44,1.97,291.18,291.15,306.09,299.42,301.18,297.81,291.19,1.0,1.0,0.2,0.45,0.8,0.2,5.58,2.26,3.32,1.01,0.91,0.91,0.0,344.26,410.0,93587.77,0.0,13268.38,1.0,283.12,289.25,302.4,307.35,293.15,293.15,281.85,24618.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16865.69,0.0,1849.59,2275.33,0.0,2501.65,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.21,0.83,0.43,1.96,291.21,291.15,306.04,299.43,301.15,297.8,291.21,1.0,1.0,0.19,0.45,0.81,0.19,5.58,2.26,3.31,1.01,0.91,0.91,0.0,345.07,410.0,93380.06,0.0,13264.47,1.0,283.16,289.29,302.42,307.39,293.15,293.15,281.85,24359.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16978.2,0.0,1848.51,2275.33,0.0,2484.76,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.43,1.95,291.13,291.15,305.98,299.45,301.13,297.8,291.13,1.0,1.0,0.18,0.45,0.82,0.18,5.58,2.26,3.31,1.01,0.9,0.9,0.0,345.89,410.0,94927.91,0.0,13260.49,1.0,282.94,289.19,302.46,307.59,293.15,293.15,281.55,24603.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17588.1,0.0,1849.53,2275.33,0.0,2510.55,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.73,298.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.43,1.94,291.1,291.15,305.9,299.46,301.09,297.79,291.1,1.0,1.0,0.18,0.45,0.82,0.18,5.57,2.26,3.31,1.01,0.9,0.9,0.0,346.82,410.0,95208.57,0.0,13256.0,1.0,282.9,289.16,302.47,307.59,293.15,293.15,281.55,24844.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17501.9,0.0,1850.54,2275.33,0.0,2521.86,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.43,1.93,291.18,291.15,305.81,299.46,301.05,297.78,291.18,1.0,1.0,0.17,0.45,0.83,0.17,5.57,2.26,3.31,1.01,0.91,0.91,0.0,347.84,410.0,93699.38,0.0,13251.05,1.0,283.13,289.26,302.45,307.41,293.15,293.15,281.85,24591.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16910.51,0.0,1849.48,2275.33,0.0,2494.09,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.42,1.91,291.19,291.15,305.71,299.45,301.0,297.77,291.19,1.0,1.0,0.16,0.45,0.84,0.16,5.57,2.26,3.31,1.01,0.91,0.91,0.0,348.89,410.0,93381.84,0.0,13245.95,1.0,283.16,289.29,302.44,307.41,293.15,293.15,281.85,24406.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16990.29,0.0,1848.71,2275.33,0.0,2484.66,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.42,1.9,291.1,291.15,305.59,299.43,300.95,297.77,291.1,1.0,1.0,0.16,0.45,0.84,0.16,5.57,2.26,3.31,1.01,0.9,0.9,0.0,350.03,410.0,94756.91,0.0,13240.39,1.0,282.94,289.18,302.45,307.57,293.15,293.15,281.55,24782.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17547.92,0.0,1850.28,2275.33,0.0,2520.07,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,297.29,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.74,298.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.05,0.81,0.41,1.88,291.05,291.15,305.46,299.39,300.89,297.75,291.05,1.0,1.0,0.15,0.45,0.85,0.15,5.56,2.26,3.31,1.01,0.89,0.89,0.0,351.39,410.0,94800.51,0.0,13233.75,1.0,282.9,289.14,302.4,307.5,293.15,293.15,281.55,25234.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17390.8,0.0,1852.17,2275.33,0.0,2543.26,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.41,1.86,291.11,291.15,305.31,299.33,300.82,297.74,291.11,1.0,1.0,0.15,0.45,0.85,0.15,5.56,2.25,3.3,1.01,0.89,0.89,0.0,352.98,410.0,92996.95,0.0,13225.94,1.0,283.12,289.22,302.32,307.24,293.15,293.15,281.85,25248.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16720.96,0.0,1852.22,2275.33,0.0,2529.21,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.41,1.85,291.11,291.15,305.15,299.25,300.76,297.74,291.11,1.0,1.0,0.14,0.45,0.86,0.14,5.56,2.25,3.3,1.0,0.9,0.9,0.0,354.1,410.0,92350.79,0.0,13220.46,1.0,283.17,289.24,302.26,307.23,293.15,293.15,281.85,25032.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16775.07,0.0,1851.32,2275.33,0.0,2535.64,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.4,1.83,291.16,291.15,304.98,299.15,300.68,297.73,291.16,1.0,1.0,0.14,0.45,0.86,0.14,5.55,2.25,3.3,1.0,0.9,0.9,0.0,355.26,410.0,90465.88,0.0,13214.79,1.0,283.38,289.31,302.14,306.93,293.15,293.15,282.15,24944.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16112.55,0.0,1850.96,2275.33,0.0,2529.69,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.4,1.81,291.14,291.15,304.82,299.05,300.61,297.72,291.14,1.0,1.0,0.13,0.45,0.87,0.13,5.55,2.25,3.3,1.0,0.9,0.9,0.0,356.99,410.0,89734.98,0.0,13206.28,1.0,283.41,289.31,302.04,306.81,293.15,293.15,282.15,25016.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16074.76,0.0,1851.26,2275.33,0.0,2536.78,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,297.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.19,0.79,0.39,1.79,291.19,291.15,304.65,298.94,300.54,297.72,291.2,1.0,1.0,0.12,0.45,0.88,0.12,5.54,2.25,3.3,1.0,0.9,0.9,0.0,358.6,410.0,87751.54,0.0,13198.3,1.0,283.64,289.39,301.93,306.57,293.15,293.15,282.45,24758.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15502.13,0.0,1850.18,2275.33,0.0,2527.21,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.18,0.78,0.39,1.76,291.18,291.15,304.48,298.83,300.46,297.7,291.18,1.0,1.0,0.12,0.45,0.88,0.12,5.54,2.25,3.29,1.0,0.9,0.9,0.0,360.63,410.0,87025.11,0.0,13188.28,1.0,283.68,289.39,301.82,306.45,293.15,293.15,282.45,24740.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15465.37,0.0,1850.1,2275.33,0.0,2535.1,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,297.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,298.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,291.22,0.78,0.38,1.73,291.22,291.15,304.32,298.72,300.39,297.69,291.22,1.0,1.0,0.11,0.45,0.89,0.11,5.53,2.24,3.29,1.0,0.9,0.9,0.0,363.29,410.0,84940.05,0.0,13175.07,1.0,283.9,289.47,301.69,306.16,293.15,293.15,282.75,24698.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14897.58,0.0,1849.93,2275.33,0.0,2518.96,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,297.09,297.15,293.15,0.0,0.0,291.21,1.0,0.99,0.75,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,298.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.11,297.15,293.15,0.0,0.0,291.21,0.77,0.37,1.7,291.21,291.15,304.15,298.61,300.32,297.69,291.21,1.0,1.0,0.11,0.45,0.89,0.11,5.53,2.24,3.29,1.0,0.9,0.9,0.0,365.7,410.0,84241.87,0.0,13163.07,1.0,283.94,289.47,301.6,306.07,293.15,293.15,282.75,24578.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14882.28,0.0,1849.43,2275.33,0.0,2528.26,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,297.05,297.15,293.15,0.0,0.0,291.08,1.0,0.97,0.75,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,298.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.36,1.67,291.08,291.15,303.98,298.5,300.25,297.69,291.08,1.0,1.0,0.1,0.45,0.9,0.1,5.52,2.24,3.28,1.0,0.89,0.89,0.0,368.57,410.0,85256.52,0.0,13148.67,1.0,283.71,289.33,301.52,306.12,293.15,293.15,282.45,25128.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15229.65,0.0,1851.72,2275.33,0.0,2581.54,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,297.01,297.15,293.15,0.0,0.0,291.24,1.0,0.94,0.76,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.8,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,291.24,0.75,0.36,1.62,291.24,291.15,303.82,298.39,300.18,297.68,291.24,1.0,1.0,0.1,0.45,0.9,0.1,5.51,2.24,3.28,1.0,0.91,0.91,0.0,371.96,410.0,81419.52,0.0,13131.63,1.0,284.2,289.54,301.37,305.68,293.15,293.15,283.05,24514.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14327.29,0.0,1849.16,2275.33,0.0,2511.9,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,296.97,297.15,293.15,0.0,0.0,291.11,1.0,0.91,0.77,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,297.1,297.15,293.15,0.0,0.0,291.11,0.75,0.35,1.59,291.11,291.15,303.65,298.28,300.09,297.65,291.11,1.0,1.0,0.09,0.45,0.91,0.09,5.5,2.23,3.27,0.99,0.89,0.89,0.0,374.94,410.0,82460.55,0.0,13116.56,1.0,283.97,289.41,301.3,305.75,293.15,293.15,282.75,24980.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14661.55,0.0,1851.11,2275.33,0.0,2567.38,1.0,1.0,0.0,3.0,1.0,0.0
