time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18726600.0,296.93,297.15,293.15,0.0,0.0,291.19,1.0,0.87,0.78,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.61,297.09,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.82,297.1,297.15,293.15,0.0,0.0,291.19,0.74,0.34,1.55,291.19,291.15,303.48,298.18,300.01,297.63,291.19,1.0,1.0,0.09,0.45,0.91,0.09,5.5,2.23,3.27,0.99,0.9,0.9,0.0,378.07,410.0,79837.22,0.0,13100.67,1.0,284.28,289.53,301.17,305.42,293.15,293.15,283.15,24710.36,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14030.92,0.0,1849.98,2275.33,0.0,2528.34,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,296.92,297.15,293.15,0.0,0.0,291.14,0.99,0.83,0.75,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.84,297.1,297.15,293.15,0.0,0.0,291.14,0.73,0.33,1.52,291.14,291.15,303.32,298.08,299.92,297.6,291.14,1.0,1.0,0.08,0.45,0.92,0.08,5.48,2.22,3.26,0.99,0.9,0.9,0.0,384.36,410.0,79344.39,0.0,13068.5,1.0,284.28,289.49,301.08,305.31,293.15,293.15,283.15,24937.02,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13931.16,0.0,1850.92,2275.33,0.0,2544.89,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,296.95,297.15,293.15,0.0,0.0,291.09,0.97,0.8,0.72,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,296.99,297.15,293.15,0.0,0.0,291.09,1.0,0.94,0.85,297.1,297.15,293.15,0.0,0.0,291.09,0.72,0.32,1.48,291.09,291.15,303.15,297.99,299.83,297.56,291.09,1.0,1.0,0.08,0.45,0.92,0.08,5.46,2.22,3.25,0.99,0.89,0.89,0.0,391.72,410.0,78811.88,0.0,13030.51,1.0,284.27,289.46,300.99,305.19,293.15,293.15,283.15,25300.32,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13824.49,0.0,1852.44,2275.33,0.0,2556.52,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,296.97,297.15,293.15,0.0,0.0,291.04,0.94,0.77,0.69,297.5,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.88,297.87,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.65,296.94,297.15,293.15,0.0,0.0,291.04,0.99,0.91,0.86,297.1,297.15,293.15,0.0,0.0,291.04,0.7,0.31,1.44,291.04,291.15,302.98,297.9,299.74,297.51,291.04,1.0,1.0,0.07,0.45,0.93,0.07,5.44,2.21,3.23,0.98,0.88,0.88,0.0,401.25,410.0,78239.71,0.0,12980.63,1.0,284.26,289.42,300.91,305.08,293.15,293.15,283.15,25842.11,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13714.95,0.0,1854.71,2275.33,0.0,2563.08,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,296.98,297.15,293.15,0.0,0.0,290.96,0.92,0.74,0.67,297.43,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.67,296.93,297.15,293.15,0.0,0.0,290.96,0.97,0.87,0.82,297.09,297.15,293.15,0.0,0.0,290.97,0.69,0.3,1.4,290.96,291.15,302.81,297.83,299.63,297.46,290.96,1.0,0.99,0.07,0.45,0.93,0.07,5.37,2.18,3.2,0.97,0.87,0.87,0.0,410.54,410.0,77392.9,0.0,12688.02,1.0,284.25,289.37,300.83,304.96,293.15,293.15,283.15,26733.43,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13577.13,0.0,1856.18,2275.33,0.0,2561.15,1.0,1.0,0.0,3.0,1.0,0.0
18728100.0,297.01,297.15,293.15,0.0,0.0,290.99,0.9,0.71,0.65,297.38,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.92,297.75,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.68,296.95,297.15,293.15,0.0,0.0,290.99,0.96,0.83,0.79,297.09,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.38,290.99,291.15,302.63,297.77,299.54,297.43,290.99,1.0,0.99,0.07,0.45,0.93,0.07,5.31,2.15,3.16,0.96,0.86,0.86,0.0,410.26,410.0,75099.63,0.0,12323.44,1.0,284.26,289.41,300.76,304.78,293.15,293.15,283.15,25346.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.48,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13188.38,0.0,1667.61,2275.33,0.0,2521.31,0.96,1.0,0.0,3.0,1.0,0.0
18728400.0,297.04,297.15,293.15,0.0,0.0,291.06,0.89,0.69,0.63,297.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.92,297.72,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,296.98,297.15,293.15,0.0,0.0,291.06,0.94,0.8,0.76,297.08,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,302.45,297.72,299.46,297.41,291.06,1.0,0.98,0.06,0.45,0.94,0.06,5.27,2.13,3.13,0.95,0.86,0.86,0.0,410.2,410.0,72702.75,0.0,12089.48,1.0,284.27,289.48,300.7,304.59,293.15,293.15,283.15,23059.5,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.33,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12797.8,0.0,1453.3,2275.33,0.0,2454.4,0.92,1.0,0.0,3.0,1.0,0.0
18728700.0,297.08,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.62,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,291.17,0.93,0.78,0.74,297.08,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,302.27,297.67,299.38,297.4,291.17,1.0,0.98,0.06,0.45,0.94,0.06,5.24,2.12,3.11,0.94,0.87,0.87,0.0,410.15,410.0,70185.78,0.0,11914.65,1.0,284.28,289.59,300.65,304.41,293.15,293.15,283.15,20235.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12396.94,0.0,1233.17,2275.33,0.0,2379.65,0.87,1.0,0.0,3.0,1.0,0.0
18729000.0,297.1,297.15,293.15,0.0,0.0,291.22,0.88,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.93,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,291.22,0.92,0.76,0.72,297.08,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,302.09,297.63,299.3,297.39,291.22,1.0,0.97,0.06,0.45,0.94,0.06,5.21,2.11,3.1,0.94,0.88,0.88,0.0,410.12,410.0,68911.16,0.0,11786.32,1.0,284.29,289.64,300.62,304.3,293.15,293.15,283.15,18773.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12203.24,0.0,1133.48,2275.33,0.0,2323.96,0.85,1.0,0.0,3.0,1.0,0.0
18729300.0,297.1,297.15,293.15,0.0,0.0,291.22,0.88,0.66,0.6,297.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.93,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,291.22,0.91,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,301.91,297.59,299.22,297.37,291.22,1.0,0.97,0.06,0.45,0.94,0.06,5.19,2.1,3.09,0.93,0.88,0.88,0.0,410.11,410.0,68393.64,0.0,11673.47,1.0,284.29,289.65,300.59,304.24,293.15,293.15,283.15,18268.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12123.31,0.0,1101.83,2275.33,0.0,2305.02,0.84,1.0,0.0,3.0,1.0,0.0
18729600.0,297.09,297.15,293.15,0.0,0.0,291.2,0.87,0.65,0.59,297.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,291.2,0.9,0.73,0.69,297.06,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,301.74,297.56,299.13,297.35,291.2,1.0,0.97,0.06,0.45,0.94,0.06,5.17,2.09,3.08,0.93,0.88,0.88,0.0,410.12,410.0,68087.77,0.0,11560.03,1.0,284.29,289.64,300.56,304.19,293.15,293.15,283.15,18106.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12074.82,0.0,1090.84,2275.33,0.0,2299.36,0.84,1.0,0.0,3.0,1.0,0.0
18729900.0,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.58,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.58,297.53,299.05,297.32,291.17,1.0,0.96,0.05,0.45,0.95,0.05,5.15,2.09,3.06,0.93,0.88,0.88,0.0,410.12,410.0,67808.96,0.0,11442.19,1.0,284.29,289.63,300.53,304.15,293.15,293.15,283.15,18074.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12031.34,0.0,1084.83,2275.33,0.0,2296.39,0.84,1.0,0.0,3.0,1.0,0.0
18730200.0,297.08,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.43,297.51,298.97,297.29,291.15,1.0,0.96,0.05,0.45,0.95,0.05,5.12,2.08,3.05,0.92,0.88,0.88,0.0,410.13,410.0,67493.02,0.0,11318.12,1.0,284.29,289.62,300.5,304.1,293.15,293.15,283.15,18092.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11983.61,0.0,1078.15,2275.33,0.0,2292.43,0.83,1.0,0.0,3.0,1.0,0.0
18730500.0,297.08,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.01,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.28,297.48,298.9,297.26,291.12,1.0,0.96,0.05,0.45,0.95,0.05,5.1,2.07,3.03,0.92,0.88,0.88,0.0,410.14,410.0,67117.98,0.0,11185.8,1.0,284.28,289.6,300.48,304.06,293.15,293.15,283.15,18130.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11928.36,0.0,1068.82,2275.33,0.0,2286.27,0.83,1.0,0.0,3.0,1.0,0.0
18730800.0,297.08,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.64,296.99,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.15,297.45,298.83,297.24,291.1,1.0,0.95,0.05,0.45,0.95,0.05,5.07,2.05,3.02,0.91,0.87,0.87,0.0,410.15,410.0,66679.8,0.0,11043.88,1.0,284.28,289.59,300.45,304.01,293.15,293.15,283.15,18173.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11864.8,0.0,1056.12,2275.33,0.0,2277.63,0.83,1.0,0.0,3.0,1.0,0.0
18731100.0,298.27,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.49,303.15,301.03,297.43,296.94,296.9,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,402.57,75.23,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.69,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.49,303.15,300.93,297.42,296.94,296.9,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,2.18,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.91,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.49,303.15,300.83,297.41,296.94,296.9,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,2.3,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.03,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.49,303.15,300.74,297.41,296.94,296.9,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.33,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.09,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.49,303.15,300.66,297.41,296.94,296.9,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.09,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.13,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.49,303.15,300.59,297.41,296.94,296.9,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,1.87,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.16,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.49,303.15,300.52,297.41,296.94,296.9,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,4.35,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.18,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.49,303.15,300.45,297.4,296.94,296.9,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,3.94,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.5,303.15,300.38,297.39,296.94,296.9,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,3.37,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.2,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.53,303.15,300.31,297.36,296.93,296.9,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,4.02,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.21,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.54,303.15,300.23,297.32,296.93,296.9,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,2.75,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.22,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.54,303.15,300.15,297.27,296.93,296.9,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.08,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.23,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.54,303.15,300.07,297.19,296.93,296.9,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.53,410.0,1.78,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.23,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.54,303.15,299.98,297.08,296.93,296.9,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,1.8,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.24,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.54,303.15,299.9,296.95,296.93,296.9,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,1.16,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.24,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.54,303.15,299.82,296.81,296.93,296.9,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.24,410.0,0.71,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.25,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.49,303.15,299.73,296.65,296.94,296.9,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.25,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.47,303.15,299.65,296.48,296.94,296.9,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.22,410.0,0.22,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.26,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.42,303.15,299.57,296.32,296.95,296.9,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.26,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.41,303.15,299.48,296.15,296.95,296.9,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.26,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.41,303.15,299.4,295.99,296.95,296.9,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.37,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.25,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.34,303.15,299.32,295.85,296.96,296.9,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.25,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.32,303.15,299.23,295.72,296.96,296.9,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.81,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.25,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.33,303.15,299.15,295.61,296.96,296.9,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93,410.0,1.48,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.33,303.15,299.09,295.53,296.96,296.9,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.08,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.33,303.15,299.06,295.49,296.96,296.9,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.27,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.33,303.15,299.06,295.47,296.96,296.9,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.13,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.33,303.15,299.08,295.47,296.96,296.9,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.15,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.33,303.15,299.11,295.49,296.96,296.9,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.16,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.33,303.15,299.15,295.52,296.96,296.9,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.17,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.32,303.15,299.19,295.56,296.96,296.9,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.32,303.15,299.22,295.59,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.05,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.32,303.15,299.24,295.62,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.1,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,299.26,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.31,303.15,299.24,295.63,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,299.26,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.3,303.15,299.21,295.63,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,299.26,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.3,303.15,299.15,295.61,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,299.26,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.3,303.15,299.05,295.56,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.07,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,299.26,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.3,303.15,298.92,295.48,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.08,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,299.25,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.3,303.15,298.76,295.38,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.07,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,299.25,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.3,303.15,298.58,295.26,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.07,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,299.25,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.3,303.15,298.39,295.13,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.06,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,299.25,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.3,303.15,298.19,294.99,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.06,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,299.24,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.3,303.15,297.99,294.85,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.06,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,299.24,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.3,303.15,297.79,294.72,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.06,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,299.24,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.3,303.15,297.6,294.59,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.09,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,299.23,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.3,303.15,297.43,294.48,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.04,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,299.23,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.3,303.15,297.28,294.39,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.04,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,299.22,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.3,303.15,297.15,294.32,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.08,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,299.22,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.3,303.15,297.04,294.27,296.96,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.13,410.0,0.17,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,299.2,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.28,303.15,296.94,294.22,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,299.17,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.26,303.15,296.84,294.19,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,299.16,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.28,303.15,296.74,294.15,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.39,410.0,0.34,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,299.16,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.24,303.15,296.65,294.13,296.98,296.91,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,299.18,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.26,303.15,296.57,294.11,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.57,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,299.19,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.28,303.15,296.49,294.09,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,299.19,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.28,303.15,296.41,294.08,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.14,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,299.19,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.28,303.15,296.34,294.07,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.06,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,299.18,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.26,303.15,296.27,294.06,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,299.18,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.26,303.15,296.21,294.05,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,299.17,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.26,303.15,296.15,294.04,296.97,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,284.28,289.59,300.69,302.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
