time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.94,297.15,293.15,0.0,0.0,293.31,1.0,0.83,0.52,299.18,297.15,293.15,0.0,0.0,293.31,1.0,0.87,0.54,299.09,297.15,293.15,0.0,0.0,293.31,1.0,0.85,0.4,299.17,297.15,293.15,0.0,0.0,293.31,1.0,0.87,0.54,298.96,297.15,293.15,0.0,0.0,293.31,1.0,0.82,2.58,293.3,291.15,295.91,294.38,298.91,299.08,293.28,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.58,0.58,0.0,88.69,410.0,36040.05,0.0,13133.72,1.0,284.56,292.36,300.05,302.27,293.15,293.15,283.15,10190.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.19,1.59,0.07,5.28,4.13,1.16,0.0,0.0,0.0,8510.16,0.0,108.59,2275.78,0.0,476.89,0.38,1.0,0.0,3.0,1.0,0.0
16269000.0,297.96,297.15,293.15,0.0,0.0,292.5,1.0,0.97,0.52,298.39,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.54,298.26,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,292.5,1.0,0.99,2.58,292.5,291.15,296.07,294.47,298.14,298.25,292.5,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.58,0.58,0.0,88.73,410.0,39300.0,0.0,13133.7,1.0,284.34,291.15,297.51,299.73,293.15,293.15,283.15,15605.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.39,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7996.52,0.0,183.97,2275.33,0.0,1724.85,0.45,1.0,0.0,3.0,1.0,0.0
16269300.0,297.68,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.52,298.11,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.54,297.97,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.54,297.75,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.58,292.13,291.15,296.23,294.56,297.87,297.96,292.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.61,0.61,0.0,88.78,410.0,41108.15,0.0,13133.67,1.0,284.31,290.75,297.56,299.76,293.15,293.15,283.15,16572.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.53,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8163.43,0.0,227.39,2275.33,0.0,1592.18,0.48,1.0,0.0,3.0,1.0,0.0
16269600.0,297.56,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.52,297.99,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.54,297.85,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.4,297.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.54,297.6,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.58,291.88,291.15,296.38,294.65,297.76,297.83,291.88,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.83,410.0,42353.78,0.0,13133.65,1.0,284.29,290.5,297.67,299.95,293.15,293.15,283.15,16953.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8308.26,0.0,260.68,2275.33,0.0,1658.35,0.5,1.0,0.0,3.0,1.0,0.0
16269900.0,297.49,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.52,297.91,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.54,297.77,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.4,297.89,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.58,291.68,291.15,296.54,294.74,297.69,297.76,291.68,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.84,410.0,43131.73,0.0,13133.64,1.0,284.27,290.32,297.75,300.07,293.15,293.15,283.15,17243.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8406.61,0.0,286.84,2275.33,0.0,1704.43,0.52,1.0,0.0,3.0,1.0,0.0
16270200.0,297.44,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.52,297.85,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.54,297.45,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.58,291.53,291.15,296.7,294.83,297.65,297.7,291.53,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.83,410.0,43532.8,0.0,13133.65,1.0,284.26,290.19,297.83,300.18,293.15,293.15,283.15,17495.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8472.65,0.0,306.02,2275.33,0.0,1720.93,0.53,1.0,0.0,3.0,1.0,0.0
16270500.0,297.4,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.52,297.81,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.54,297.66,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.58,291.41,291.15,296.86,294.92,297.61,297.65,291.41,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.8,410.0,43643.06,0.0,13133.66,1.0,284.25,290.1,297.91,300.27,293.15,293.15,283.15,17705.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8512.48,0.0,318.41,2275.33,0.0,1716.63,0.54,1.0,0.0,3.0,1.0,0.0
16270800.0,297.37,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.52,297.77,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.54,297.62,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.54,297.35,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.58,291.31,291.15,297.02,295.0,297.59,297.62,291.31,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.79,410.0,43538.91,0.0,13133.67,1.0,284.24,290.03,298.0,300.34,293.15,293.15,283.15,17872.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8531.92,0.0,324.73,2275.33,0.0,1697.15,0.55,1.0,0.0,3.0,1.0,0.0
16271100.0,297.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.52,297.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.58,291.24,291.15,297.17,295.09,297.56,297.58,291.24,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.79,410.0,43293.76,0.0,13133.67,1.0,284.23,289.98,298.08,300.42,293.15,293.15,283.15,17996.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8537.25,0.0,326.37,2275.33,0.0,1667.73,0.55,1.0,0.0,3.0,1.0,0.0
16271400.0,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.4,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.58,291.19,291.15,297.33,295.17,297.55,297.56,291.19,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.81,410.0,42959.39,0.0,13133.66,1.0,284.23,289.96,298.16,300.48,293.15,293.15,283.15,18084.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8533.08,0.0,324.5,2275.33,0.0,1632.09,0.55,1.0,0.0,3.0,1.0,0.0
16271700.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,297.49,295.25,297.53,297.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.83,410.0,42577.03,0.0,13133.65,1.0,284.23,289.94,298.24,300.54,293.15,293.15,283.15,18142.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8523.26,0.0,320.37,2275.33,0.0,1593.32,0.54,1.0,0.0,3.0,1.0,0.0
16272000.0,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,297.65,295.33,297.52,297.51,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.84,410.0,42173.57,0.0,13133.64,1.0,284.22,289.94,298.32,300.61,293.15,293.15,283.15,18177.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8510.32,0.0,314.79,2275.33,0.0,1553.38,0.54,1.0,0.0,3.0,1.0,0.0
16272300.0,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,297.81,295.41,297.52,297.5,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.86,410.0,41786.32,0.0,13133.64,1.0,284.22,289.94,298.4,300.66,293.15,293.15,283.15,18189.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8497.24,0.0,308.61,2275.33,0.0,1515.08,0.54,1.0,0.0,3.0,1.0,0.0
16272600.0,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.58,291.1,291.15,297.97,295.48,297.52,297.49,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.87,410.0,41436.8,0.0,13133.63,1.0,284.22,289.95,298.47,300.72,293.15,293.15,283.15,18185.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8485.74,0.0,302.49,2275.33,0.0,1480.24,0.53,1.0,0.0,3.0,1.0,0.0
16272900.0,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.58,291.1,291.15,298.12,295.55,297.52,297.49,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.88,410.0,41128.23,0.0,13133.62,1.0,284.22,289.96,298.54,300.78,293.15,293.15,283.15,18172.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8476.42,0.0,296.76,2275.33,0.0,1448.68,0.53,1.0,0.0,3.0,1.0,0.0
16273200.0,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.58,291.1,291.15,298.28,295.61,297.53,297.49,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.89,410.0,40863.55,0.0,13133.62,1.0,284.22,289.98,298.6,300.83,293.15,293.15,283.15,18154.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8469.87,0.0,291.62,2275.33,0.0,1420.33,0.52,1.0,0.0,3.0,1.0,0.0
16273500.0,297.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.58,291.1,291.15,298.44,295.67,297.53,297.49,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.9,410.0,40645.57,0.0,13133.61,1.0,284.22,289.99,298.67,300.88,293.15,293.15,283.15,18133.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.68,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8466.61,0.0,287.17,2275.33,0.0,1395.16,0.52,1.0,0.0,3.0,1.0,0.0
16273800.0,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,298.6,295.74,297.54,297.49,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.91,410.0,40474.6,0.0,13133.61,1.0,284.22,290.0,298.73,300.94,293.15,293.15,283.15,18110.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8466.93,0.0,283.46,2275.33,0.0,1373.02,0.52,1.0,0.0,3.0,1.0,0.0
16274100.0,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,298.76,295.8,297.55,297.49,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.91,410.0,40351.08,0.0,13133.61,1.0,284.23,290.01,298.79,300.99,293.15,293.15,283.15,18086.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8471.09,0.0,280.54,2275.33,0.0,1353.73,0.52,1.0,0.0,3.0,1.0,0.0
16274400.0,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,298.92,295.86,297.57,297.49,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.91,410.0,40273.74,0.0,13133.61,1.0,284.23,290.03,298.85,301.05,293.15,293.15,283.15,18062.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8479.25,0.0,278.38,2275.33,0.0,1337.02,0.52,1.0,0.0,3.0,1.0,0.0
16274700.0,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,299.08,295.92,297.58,297.5,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.91,410.0,40241.12,0.0,13133.61,1.0,284.23,290.04,298.92,301.11,293.15,293.15,283.15,18038.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8491.49,0.0,276.97,2275.33,0.0,1322.62,0.51,1.0,0.0,3.0,1.0,0.0
16275000.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,299.23,295.99,297.6,297.51,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.9,410.0,40251.7,0.0,13133.62,1.0,284.23,290.04,298.98,301.18,293.15,293.15,283.15,18015.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8507.93,0.0,276.27,2275.33,0.0,1310.19,0.51,1.0,0.0,3.0,1.0,0.0
16275300.0,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,299.39,296.05,297.62,297.52,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.88,410.0,40304.4,0.0,13133.62,1.0,284.23,290.05,299.05,301.25,293.15,293.15,283.15,17993.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8528.75,0.0,276.28,2275.33,0.0,1299.56,0.51,1.0,0.0,3.0,1.0,0.0
16275600.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,299.55,296.12,297.64,297.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.87,410.0,40393.3,0.0,13133.63,1.0,284.23,290.06,299.12,301.33,293.15,293.15,283.15,17973.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8553.66,0.0,276.94,2275.33,0.0,1290.2,0.51,1.0,0.0,3.0,1.0,0.0
16275900.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,299.7,296.19,297.65,297.54,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.85,410.0,40494.61,0.0,13133.64,1.0,284.24,290.06,299.19,301.4,293.15,293.15,283.15,17961.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8579.62,0.0,278.06,2275.33,0.0,1284.0,0.52,1.0,0.0,3.0,1.0,0.0
16276200.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,299.84,296.26,297.67,297.55,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.84,410.0,40599.01,0.0,13133.64,1.0,284.24,290.06,299.25,301.47,293.15,293.15,283.15,17955.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8604.01,0.0,279.39,2275.33,0.0,1280.62,0.52,1.0,0.0,3.0,1.0,0.0
16276500.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,299.98,296.31,297.68,297.56,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.83,410.0,40705.38,0.0,13133.65,1.0,284.24,290.06,299.31,301.53,293.15,293.15,283.15,17951.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8627.03,0.0,280.86,2275.33,0.0,1278.59,0.52,1.0,0.0,3.0,1.0,0.0
16276800.0,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,300.1,296.36,297.7,297.56,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.83,410.0,40811.43,0.0,13133.65,1.0,284.24,290.06,299.36,301.59,293.15,293.15,283.15,17949.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8648.6,0.0,282.41,2275.33,0.0,1277.2,0.52,1.0,0.0,3.0,1.0,0.0
16277100.0,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,300.22,296.4,297.71,297.57,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.84,410.0,40915.35,0.0,13133.65,1.0,284.24,290.06,299.4,301.64,293.15,293.15,283.15,17949.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8668.92,0.0,283.98,2275.33,0.0,1276.45,0.52,1.0,0.0,3.0,1.0,0.0
16277400.0,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,300.33,296.45,297.72,297.58,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.84,410.0,41015.05,0.0,13133.64,1.0,284.24,290.06,299.45,301.69,293.15,293.15,283.15,17949.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8687.87,0.0,285.55,2275.33,0.0,1275.82,0.52,1.0,0.0,3.0,1.0,0.0
16277700.0,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,300.44,296.48,297.73,297.58,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.84,410.0,41109.73,0.0,13133.64,1.0,284.24,290.06,299.48,301.73,293.15,293.15,283.15,17951.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8705.7,0.0,287.08,2275.33,0.0,1275.48,0.52,1.0,0.0,3.0,1.0,0.0
16278000.0,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,300.54,296.52,297.74,297.59,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.84,410.0,41190.11,0.0,13133.64,1.0,284.24,290.06,299.52,301.77,293.15,293.15,283.15,17955.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8721.71,0.0,288.5,2275.33,0.0,1274.58,0.52,1.0,0.0,3.0,1.0,0.0
16278300.0,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.58,291.16,291.15,300.64,296.55,297.75,297.59,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.84,410.0,41256.75,0.0,13133.64,1.0,284.24,290.05,299.55,301.81,293.15,293.15,283.15,17961.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8736.12,0.0,289.74,2275.33,0.0,1272.96,0.52,1.0,0.0,3.0,1.0,0.0
16278600.0,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.58,291.16,291.15,300.74,296.59,297.75,297.59,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.83,410.0,41312.68,0.0,13133.65,1.0,284.24,290.05,299.58,301.84,293.15,293.15,283.15,17966.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8749.38,0.0,290.83,2275.33,0.0,1270.64,0.52,1.0,0.0,3.0,1.0,0.0
16278900.0,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.98,2.58,291.16,291.15,300.85,296.62,297.75,297.58,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.81,410.0,41357.84,0.0,13133.66,1.0,284.24,290.05,299.62,301.88,293.15,293.15,283.15,17971.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8761.68,0.0,291.76,2275.33,0.0,1267.52,0.52,1.0,0.0,3.0,1.0,0.0
16279200.0,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.98,2.58,291.16,291.15,300.95,296.65,297.75,297.58,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.79,410.0,41394.02,0.0,13133.67,1.0,284.24,290.05,299.65,301.92,293.15,293.15,283.15,17975.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8773.33,0.0,292.56,2275.33,0.0,1263.58,0.52,1.0,0.0,3.0,1.0,0.0
16279500.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.97,2.58,291.16,291.15,301.05,296.69,297.75,297.57,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.77,410.0,41419.73,0.0,13133.68,1.0,284.24,290.04,299.69,301.95,293.15,293.15,283.15,17980.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8784.06,0.0,293.19,2275.33,0.0,1259.28,0.53,1.0,0.0,3.0,1.0,0.0
