time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.96,2.58,291.16,291.15,301.16,296.72,297.75,297.57,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.75,410.0,41437.17,0.0,13133.69,1.0,284.24,290.04,299.72,301.99,293.15,293.15,283.15,17985.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8793.77,0.0,293.68,2275.33,0.0,1254.94,0.53,1.0,0.0,3.0,1.0,0.0
16280100.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.95,2.58,291.16,291.15,301.26,296.75,297.75,297.56,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.73,410.0,41447.58,0.0,13133.7,1.0,284.24,290.04,299.75,302.02,293.15,293.15,283.15,17989.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8802.65,0.0,294.04,2275.33,0.0,1250.23,0.53,1.0,0.0,3.0,1.0,0.0
16280400.0,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.94,2.58,291.15,291.15,301.36,296.78,297.75,297.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.71,410.0,41453.83,0.0,13133.7,1.0,284.24,290.04,299.78,302.05,293.15,293.15,283.15,17992.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8811.08,0.0,294.31,2275.33,0.0,1245.19,0.53,1.0,0.0,3.0,1.0,0.0
16280700.0,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.92,2.58,291.15,291.15,301.46,296.82,297.75,297.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.71,410.0,41457.68,0.0,13133.7,1.0,284.24,290.04,299.81,302.08,293.15,293.15,283.15,17994.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8819.32,0.0,294.51,2275.33,0.0,1239.82,0.53,1.0,0.0,3.0,1.0,0.0
16281000.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.91,2.58,291.15,291.15,301.56,296.85,297.75,297.54,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.74,410.0,41461.44,0.0,13133.69,1.0,284.24,290.04,299.85,302.12,293.15,293.15,283.15,17995.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8827.69,0.0,294.67,2275.33,0.0,1234.14,0.53,1.0,0.0,3.0,1.0,0.0
16281300.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.89,2.58,291.15,291.15,301.66,296.88,297.75,297.54,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.79,410.0,41468.54,0.0,13133.67,1.0,284.24,290.04,299.88,302.15,293.15,293.15,283.15,17994.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8836.63,0.0,294.83,2275.33,0.0,1228.26,0.53,1.0,0.0,3.0,1.0,0.0
16281600.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.88,2.58,291.15,291.15,301.76,296.92,297.75,297.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.87,410.0,41483.07,0.0,13133.63,1.0,284.25,290.04,299.92,302.19,293.15,293.15,283.15,17992.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8846.58,0.0,295.05,2275.33,0.0,1222.21,0.53,1.0,0.0,3.0,1.0,0.0
16281900.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.86,2.58,291.15,291.15,301.86,296.96,297.76,297.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.96,410.0,41510.32,0.0,13133.59,1.0,284.25,290.04,299.96,302.23,293.15,293.15,283.15,17987.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8858.19,0.0,295.4,2275.33,0.0,1216.26,0.53,1.0,0.0,3.0,1.0,0.0
16282200.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.84,2.58,291.16,291.15,301.96,297.0,297.76,297.54,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.07,410.0,41551.72,0.0,13133.53,1.0,284.25,290.04,300.0,302.27,293.15,293.15,283.15,17982.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8871.7,0.0,295.92,2275.33,0.0,1210.43,0.53,1.0,0.0,3.0,1.0,0.0
16282500.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.82,2.58,291.16,291.15,302.05,297.05,297.77,297.54,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.18,410.0,41609.41,0.0,13133.48,1.0,284.25,290.04,300.04,302.32,293.15,293.15,283.15,17975.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8887.43,0.0,296.66,2275.33,0.0,1204.72,0.53,1.0,0.0,3.0,1.0,0.0
16282800.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.8,2.58,291.16,291.15,302.15,297.09,297.79,297.55,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.29,410.0,41685.08,0.0,13133.43,1.0,284.25,290.04,300.09,302.37,293.15,293.15,283.15,17967.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8905.72,0.0,297.65,2275.33,0.0,1199.23,0.53,1.0,0.0,3.0,1.0,0.0
16283100.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.78,2.58,291.16,291.15,302.25,297.15,297.8,297.56,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.35,410.0,41776.49,0.0,13133.4,1.0,284.25,290.04,300.15,302.43,293.15,293.15,283.15,17959.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8926.69,0.0,298.89,2275.33,0.0,1192.99,0.53,1.0,0.0,3.0,1.0,0.0
16283400.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.76,2.58,291.16,291.15,302.34,297.21,297.82,297.57,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.35,410.0,41884.04,0.0,13133.4,1.0,284.25,290.04,300.21,302.5,293.15,293.15,283.15,17951.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8950.84,0.0,300.4,2275.33,0.0,1186.31,0.53,1.0,0.0,3.0,1.0,0.0
16283700.0,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.74,2.58,291.17,291.15,302.43,297.28,297.84,297.59,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.28,410.0,42004.28,0.0,13133.43,1.0,284.25,290.04,300.27,302.57,293.15,293.15,283.15,17944.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8977.58,0.0,302.16,2275.33,0.0,1179.43,0.53,1.0,0.0,3.0,1.0,0.0
16284000.0,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.72,2.58,291.17,291.15,302.52,297.35,297.85,297.6,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.19,410.0,42134.03,0.0,13133.48,1.0,284.25,290.04,300.35,302.65,293.15,293.15,283.15,17938.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9006.5,0.0,304.13,2275.33,0.0,1172.57,0.53,1.0,0.0,3.0,1.0,0.0
16284300.0,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.7,2.58,291.17,291.15,302.61,297.42,297.87,297.61,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.09,410.0,42268.05,0.0,13133.53,1.0,284.26,290.04,300.42,302.73,293.15,293.15,283.15,17934.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9036.81,0.0,306.27,2275.33,0.0,1165.47,0.53,1.0,0.0,3.0,1.0,0.0
16284600.0,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.67,2.58,291.17,291.15,302.69,297.5,297.89,297.62,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,89.01,410.0,42401.21,0.0,13133.56,1.0,284.26,290.04,300.5,302.82,293.15,293.15,283.15,17931.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9067.9,0.0,308.5,2275.33,0.0,1158.24,0.54,1.0,0.0,3.0,1.0,0.0
16284900.0,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.65,2.58,291.17,291.15,302.77,297.58,297.9,297.63,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.97,410.0,42529.61,0.0,13133.58,1.0,284.26,290.04,300.58,302.9,293.15,293.15,283.15,17931.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9099.09,0.0,310.75,2275.33,0.0,1150.63,0.54,1.0,0.0,3.0,1.0,0.0
16285200.0,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.63,2.58,291.17,291.15,302.85,297.66,297.91,297.64,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.95,410.0,42651.54,0.0,13133.59,1.0,284.26,290.03,300.66,302.99,293.15,293.15,283.15,17932.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9130.02,0.0,312.98,2275.33,0.0,1142.82,0.54,1.0,0.0,3.0,1.0,0.0
16285500.0,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.61,2.58,291.17,291.15,302.93,297.75,297.92,297.64,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.94,410.0,42767.09,0.0,13133.59,1.0,284.26,290.03,300.75,303.08,293.15,293.15,283.15,17934.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9160.44,0.0,315.16,2275.33,0.0,1134.93,0.54,1.0,0.0,3.0,1.0,0.0
16285800.0,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.59,2.58,291.17,291.15,303.01,297.83,297.92,297.65,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.94,410.0,42876.38,0.0,13133.61,1.0,284.26,290.03,300.83,303.17,293.15,293.15,283.15,17936.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9190.12,0.0,317.29,2275.33,0.0,1127.12,0.54,1.0,0.0,3.0,1.0,0.0
16286100.0,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.02,297.15,293.15,0.0,0.0,291.17,0.99,0.56,2.55,291.17,291.15,303.08,297.91,297.93,297.65,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.49,0.14,5.35,-0.14,0.64,0.64,0.0,91.1,410.0,42946.19,0.0,13128.37,1.0,284.26,290.02,300.91,303.26,293.15,293.15,283.15,17950.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9216.01,0.0,319.14,2275.33,0.0,1118.9,0.54,1.0,0.0,3.0,1.0,0.0
16286400.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.42,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.04,297.15,293.15,0.0,0.0,291.16,0.97,0.54,2.46,291.16,291.15,303.15,297.99,297.92,297.63,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.48,0.14,5.34,-0.14,0.64,0.64,0.0,97.27,410.0,42917.45,0.0,13099.29,1.0,284.26,290.01,300.98,303.33,293.15,293.15,283.15,17986.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9231.51,0.0,319.95,2275.33,0.0,1107.88,0.54,1.0,0.0,3.0,1.0,0.0
16286700.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.05,297.15,293.15,0.0,0.0,291.15,0.95,0.53,2.38,291.15,291.15,303.2,298.05,297.9,297.61,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.33,-0.14,0.64,0.64,0.0,103.15,410.0,42814.77,0.0,13074.99,1.0,284.26,290.0,301.05,303.4,293.15,293.15,283.15,18020.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9237.17,0.0,319.55,2275.33,0.0,1097.36,0.54,1.0,0.0,3.0,1.0,0.0
16287000.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.45,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.06,297.15,293.15,0.0,0.0,291.15,0.93,0.51,2.31,291.15,291.15,303.22,298.1,297.88,297.59,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.46,0.14,5.32,-0.14,0.64,0.64,0.0,108.35,410.0,42711.4,0.0,13053.46,1.0,284.26,290.0,301.1,303.44,293.15,293.15,283.15,18033.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9237.97,0.0,318.54,2275.33,0.0,1089.74,0.54,1.0,0.0,3.0,1.0,0.0
16287300.0,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.08,297.15,293.15,0.0,0.0,291.14,0.91,0.5,2.25,291.14,291.15,303.22,298.13,297.87,297.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.64,0.64,0.0,112.85,410.0,42609.51,0.0,13034.92,1.0,284.26,290.0,301.13,303.47,293.15,293.15,283.15,18039.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9235.23,0.0,317.27,2275.33,0.0,1083.78,0.54,1.0,0.0,3.0,1.0,0.0
16287600.0,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.09,297.15,293.15,0.0,0.0,291.14,0.9,0.49,2.21,291.14,291.15,303.2,298.15,297.86,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.64,0.64,0.0,116.73,410.0,42509.95,0.0,13019.07,1.0,284.26,290.0,301.15,303.49,293.15,293.15,283.15,18042.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9229.94,0.0,315.89,2275.33,0.0,1078.93,0.54,1.0,0.0,3.0,1.0,0.0
16287900.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.48,2.17,291.14,291.15,303.17,298.16,297.85,297.56,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.64,0.64,0.0,120.09,410.0,42414.19,0.0,13005.47,1.0,284.26,290.0,301.16,303.5,293.15,293.15,283.15,18043.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9223.09,0.0,314.45,2275.33,0.0,1074.7,0.54,1.0,0.0,3.0,1.0,0.0
16288200.0,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.47,2.13,291.14,291.15,303.13,298.17,297.84,297.56,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.64,0.64,0.0,123.04,410.0,42323.69,0.0,12993.65,1.0,284.26,290.0,301.17,303.5,293.15,293.15,283.15,18042.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9215.65,0.0,313.02,2275.33,0.0,1070.64,0.54,1.0,0.0,3.0,1.0,0.0
16288500.0,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.46,2.1,291.14,291.15,303.09,298.18,297.83,297.55,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.64,0.64,0.0,125.67,410.0,42240.32,0.0,12983.29,1.0,284.26,290.0,301.18,303.5,293.15,293.15,283.15,18041.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9208.59,0.0,311.64,2275.33,0.0,1066.22,0.54,1.0,0.0,3.0,1.0,0.0
16288800.0,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.46,2.07,291.14,291.15,303.06,298.19,297.83,297.54,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.63,0.63,0.0,128.03,410.0,42165.74,0.0,12974.03,1.0,284.26,290.0,301.18,303.51,293.15,293.15,283.15,18038.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9202.9,0.0,310.35,2275.33,0.0,1060.99,0.54,1.0,0.0,3.0,1.0,0.0
16289100.0,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.45,2.05,291.14,291.15,303.05,298.2,297.82,297.54,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.63,0.63,0.0,130.17,410.0,42102.16,0.0,12965.65,1.0,284.26,290.0,301.2,303.52,293.15,293.15,283.15,18033.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9199.59,0.0,309.2,2275.33,0.0,1054.54,0.54,1.0,0.0,3.0,1.0,0.0
16289400.0,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.45,2.03,291.14,291.15,303.05,298.23,297.82,297.54,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.28,-0.14,0.63,0.63,0.0,132.13,410.0,42051.16,0.0,12957.89,1.0,284.26,290.0,301.22,303.54,293.15,293.15,283.15,18027.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9199.54,0.0,308.24,2275.33,0.0,1046.2,0.54,1.0,0.0,3.0,1.0,0.0
16289700.0,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.64,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.44,2.01,291.14,291.15,303.09,298.27,297.81,297.53,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.63,0.63,0.0,133.9,410.0,41998.98,0.0,12950.8,1.0,284.26,290.0,301.26,303.57,293.15,293.15,283.15,18025.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9202.37,0.0,307.38,2275.33,0.0,1035.31,0.53,1.0,0.0,3.0,1.0,0.0
16290000.0,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.65,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.44,1.99,291.14,291.15,303.15,298.32,297.8,297.52,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.13,0.63,0.63,0.0,135.44,410.0,41962.63,0.0,12944.48,1.0,284.26,290.0,301.32,303.62,293.15,293.15,283.15,18018.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9210.26,0.0,306.69,2275.33,0.0,1021.66,0.53,1.0,0.0,3.0,1.0,0.0
16290300.0,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.65,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.44,1.99,291.15,291.15,303.23,298.38,297.82,297.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.13,0.63,0.63,0.0,135.69,410.0,42043.78,0.0,12943.56,1.0,284.26,290.01,301.38,303.69,293.15,293.15,283.15,17976.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9231.21,0.0,307.03,2275.33,0.0,1012.64,0.53,1.0,0.0,3.0,1.0,0.0
16290600.0,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.65,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.44,1.99,291.16,291.15,303.32,298.44,297.83,297.53,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.13,0.63,0.63,0.0,135.63,410.0,42119.59,0.0,12944.0,1.0,284.26,290.01,301.44,303.76,293.15,293.15,283.15,17967.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9251.12,0.0,308.06,2275.33,0.0,1008.46,0.54,1.0,0.0,3.0,1.0,0.0
16290900.0,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.65,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.44,1.99,291.16,291.15,303.4,298.5,297.83,297.53,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.13,0.63,0.63,0.0,135.69,410.0,42187.94,0.0,12943.9,1.0,284.26,290.01,301.5,303.82,293.15,293.15,283.15,17965.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9269.4,0.0,309.2,2275.33,0.0,1004.68,0.54,1.0,0.0,3.0,1.0,0.0
16291200.0,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.95,0.65,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.44,1.99,291.16,291.15,303.48,298.55,297.83,297.53,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.13,0.64,0.64,0.0,135.92,410.0,42249.0,0.0,12943.05,1.0,284.26,290.01,301.55,303.87,293.15,293.15,283.15,17965.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9286.19,0.0,310.33,2275.33,0.0,1001.01,0.54,1.0,0.0,3.0,1.0,0.0
16291500.0,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.94,0.65,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.44,1.98,291.16,291.15,303.57,298.59,297.83,297.52,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.13,0.64,0.64,0.0,136.31,410.0,42303.82,0.0,12941.51,1.0,284.26,290.01,301.59,303.92,293.15,293.15,283.15,17967.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9301.72,0.0,311.42,2275.33,0.0,997.44,0.54,1.0,0.0,3.0,1.0,0.0
16291800.0,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.93,0.65,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.44,1.98,291.16,291.15,303.65,298.64,297.83,297.52,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.13,0.64,0.64,0.0,136.84,410.0,42352.67,0.0,12939.32,1.0,284.26,290.01,301.64,303.97,293.15,293.15,283.15,17969.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9316.12,0.0,312.45,2275.33,0.0,993.84,0.54,1.0,0.0,3.0,1.0,0.0
16292100.0,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.91,0.65,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.43,1.97,291.16,291.15,303.73,298.68,297.83,297.52,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.27,-0.13,0.64,0.64,0.0,137.48,410.0,42395.3,0.0,12936.58,1.0,284.26,290.0,301.68,304.01,293.15,293.15,283.15,17972.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9329.46,0.0,313.4,2275.33,0.0,990.15,0.54,1.0,0.0,3.0,1.0,0.0
16292400.0,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.89,0.65,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.43,1.96,291.16,291.15,303.82,298.72,297.83,297.51,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.13,0.64,0.64,0.0,138.22,410.0,42433.54,0.0,12933.41,1.0,284.26,290.0,301.72,304.06,293.15,293.15,283.15,17974.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9342.04,0.0,314.27,2275.33,0.0,986.32,0.54,1.0,0.0,3.0,1.0,0.0
16292700.0,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.87,0.66,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.43,1.95,291.16,291.15,303.9,298.76,297.83,297.51,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.13,0.64,0.64,0.0,139.01,410.0,42469.89,0.0,12929.91,1.0,284.26,290.0,301.76,304.1,293.15,293.15,283.15,17975.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9354.23,0.0,315.08,2275.33,0.0,982.36,0.54,1.0,0.0,3.0,1.0,0.0
16293000.0,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.85,0.66,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.43,1.94,291.16,291.15,303.98,298.8,297.83,297.51,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.13,0.64,0.64,0.0,139.83,410.0,42506.84,0.0,12926.21,1.0,284.26,290.0,301.8,304.14,293.15,293.15,283.15,17976.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9366.41,0.0,315.86,2275.33,0.0,978.27,0.54,1.0,0.0,3.0,1.0,0.0
16293300.0,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.83,0.66,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.43,1.93,291.16,291.15,304.07,298.84,297.84,297.5,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.13,0.64,0.64,0.0,140.64,410.0,42546.37,0.0,12922.42,1.0,284.26,290.0,301.84,304.18,293.15,293.15,283.15,17976.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9378.91,0.0,316.66,2275.33,0.0,974.07,0.54,1.0,0.0,3.0,1.0,0.0
16293600.0,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.8,0.66,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.42,1.92,291.16,291.15,304.15,298.88,297.84,297.5,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.13,0.64,0.64,0.0,141.42,410.0,42590.14,0.0,12918.66,1.0,284.27,289.99,301.88,304.23,293.15,293.15,283.15,17974.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9392.04,0.0,317.48,2275.33,0.0,969.71,0.54,1.0,0.0,3.0,1.0,0.0
16293900.0,297.0,297.15,293.15,0.0,0.0,291.16,1.0,0.78,0.66,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.42,1.91,291.16,291.15,304.23,298.92,297.85,297.51,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.26,-0.13,0.64,0.64,0.0,142.16,410.0,42637.51,0.0,12914.99,1.0,284.27,289.99,301.92,304.27,293.15,293.15,283.15,17973.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9405.04,0.0,318.35,2275.33,0.0,966.77,0.54,1.0,0.0,3.0,1.0,0.0
16294200.0,297.0,297.15,293.15,0.0,0.0,291.16,1.0,0.75,0.67,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.42,1.9,291.16,291.15,304.32,298.95,297.85,297.51,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.64,0.64,0.0,142.87,410.0,42686.64,0.0,12911.54,1.0,284.27,289.99,301.95,304.3,293.15,293.15,283.15,17973.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9416.82,0.0,319.25,2275.33,0.0,965.42,0.54,1.0,0.0,3.0,1.0,0.0
16294500.0,297.01,297.15,293.15,0.0,0.0,291.16,0.99,0.72,0.65,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.42,1.89,291.16,291.15,304.4,298.98,297.86,297.51,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.64,0.64,0.0,145.2,410.0,42713.84,0.0,12900.84,1.0,284.27,289.99,301.98,304.33,293.15,293.15,283.15,17981.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9425.5,0.0,319.99,2275.33,0.0,964.41,0.54,1.0,0.0,3.0,1.0,0.0
16294800.0,297.04,297.15,293.15,0.0,0.0,291.15,0.98,0.7,0.64,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.42,1.89,291.15,291.15,304.48,299.0,297.86,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.24,-0.13,0.64,0.64,0.0,147.88,410.0,42714.59,0.0,12888.64,1.0,284.27,289.99,302.0,304.36,293.15,293.15,283.15,17992.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9430.45,0.0,320.35,2275.33,0.0,962.39,0.54,1.0,0.0,3.0,1.0,0.0
16295100.0,297.07,297.15,293.15,0.0,0.0,291.15,0.97,0.69,0.62,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.41,1.88,291.15,291.15,304.57,299.02,297.86,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.24,-0.13,0.64,0.64,0.0,149.94,410.0,42715.8,0.0,12879.12,1.0,284.27,289.99,302.02,304.38,293.15,293.15,283.15,17995.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9434.87,0.0,320.53,2275.33,0.0,959.94,0.54,1.0,0.0,3.0,1.0,0.0
16295400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.97,0.68,0.62,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.41,1.87,291.15,291.15,304.65,299.04,297.87,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.24,-0.13,0.64,0.64,0.0,151.54,410.0,42722.42,0.0,12871.63,1.0,284.27,289.99,302.04,304.4,293.15,293.15,283.15,17995.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9439.65,0.0,320.68,2275.33,0.0,957.42,0.54,1.0,0.0,3.0,1.0,0.0
16295700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.68,0.61,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.86,291.15,291.15,304.73,299.07,297.88,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.64,0.64,0.0,152.81,410.0,42732.98,0.0,12865.55,1.0,284.27,289.99,302.06,304.42,293.15,293.15,283.15,17994.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9444.99,0.0,320.86,2275.33,0.0,954.65,0.54,1.0,0.0,3.0,1.0,0.0
16296000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.96,0.67,0.61,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.86,291.15,291.15,304.82,299.09,297.88,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.64,0.64,0.0,153.89,410.0,42745.66,0.0,12860.39,1.0,284.27,289.99,302.09,304.45,293.15,293.15,283.15,17993.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9451.07,0.0,321.07,2275.33,0.0,951.36,0.54,1.0,0.0,3.0,1.0,0.0
16296300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.96,0.67,0.6,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.85,291.15,291.15,304.9,299.12,297.89,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.64,0.64,0.0,154.88,410.0,42759.42,0.0,12855.72,1.0,284.27,289.99,302.12,304.47,293.15,293.15,283.15,17992.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9458.09,0.0,321.31,2275.33,0.0,947.25,0.54,1.0,0.0,3.0,1.0,0.0
16296600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.67,0.6,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.84,291.15,291.15,304.98,299.15,297.89,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.64,0.64,0.0,155.83,410.0,42771.27,0.0,12851.35,1.0,284.27,289.99,302.15,304.51,293.15,293.15,283.15,17992.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9466.15,0.0,321.56,2275.33,0.0,942.11,0.54,1.0,0.0,3.0,1.0,0.0
16296900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.67,0.6,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.4,1.84,291.15,291.15,305.07,299.19,297.89,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.64,0.64,0.0,156.77,410.0,42783.84,0.0,12847.15,1.0,284.27,289.99,302.19,304.55,293.15,293.15,283.15,17991.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9475.7,0.0,321.83,2275.33,0.0,935.57,0.54,1.0,0.0,3.0,1.0,0.0
16297200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.66,0.6,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.4,1.83,291.15,291.15,305.15,299.25,297.89,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.64,0.64,0.0,157.73,410.0,42799.46,0.0,12842.98,1.0,284.27,289.99,302.24,304.6,293.15,293.15,283.15,17990.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9487.32,0.0,322.15,2275.33,0.0,927.5,0.54,1.0,0.0,3.0,1.0,0.0
16297500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.66,0.6,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.4,1.82,291.15,291.15,305.16,299.26,297.89,297.5,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.64,0.64,0.0,158.74,410.0,42799.08,0.0,12838.7,1.0,284.27,289.98,302.27,304.63,293.15,293.15,283.15,17996.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9492.5,0.0,322.39,2275.33,0.0,932.58,0.54,1.0,0.0,3.0,1.0,0.0
16297800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.66,0.6,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.4,1.81,291.15,291.15,305.05,299.21,297.88,297.5,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.64,0.64,0.0,159.85,410.0,42751.55,0.0,12834.02,1.0,284.27,289.98,302.22,304.59,293.15,293.15,283.15,18014.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9478.59,0.0,322.11,2275.33,0.0,950.55,0.54,1.0,0.0,3.0,1.0,0.0
16298100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.66,0.6,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.4,1.81,291.14,291.15,304.83,299.1,297.86,297.49,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.64,0.64,0.0,161.13,410.0,42647.21,0.0,12828.6,1.0,284.27,289.98,302.11,304.48,293.15,293.15,283.15,18040.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9446.81,0.0,321.0,2275.33,0.0,974.05,0.54,1.0,0.0,3.0,1.0,0.0
16298400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.66,0.59,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.39,1.8,291.13,291.15,304.52,298.94,297.84,297.48,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.64,0.64,0.0,162.64,410.0,42485.39,0.0,12822.18,1.0,284.26,289.97,301.95,304.31,293.15,293.15,283.15,18068.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9398.55,0.0,318.97,2275.33,0.0,1001.04,0.54,1.0,0.0,3.0,1.0,0.0
16298700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.94,0.66,0.59,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.39,1.78,291.13,291.15,304.13,298.74,297.8,297.47,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.64,0.64,0.0,164.36,410.0,42269.49,0.0,12814.76,1.0,284.26,289.97,301.75,304.1,293.15,293.15,283.15,18096.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9336.12,0.0,316.01,2275.33,0.0,1030.97,0.54,1.0,0.0,3.0,1.0,0.0
16299000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.94,0.65,0.59,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.39,1.77,291.12,291.15,303.69,298.5,297.77,297.46,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,166.27,410.0,42013.25,0.0,12806.47,1.0,284.25,289.97,301.51,303.86,293.15,293.15,283.15,18118.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9262.27,0.0,312.25,2275.33,0.0,1062.1,0.54,1.0,0.0,3.0,1.0,0.0
16299300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.93,0.65,0.58,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.39,1.76,291.11,291.15,303.21,298.25,297.73,297.44,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.63,0.63,0.0,168.34,410.0,41721.25,0.0,12797.45,1.0,284.25,289.96,301.26,303.59,293.15,293.15,283.15,18138.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9179.7,0.0,307.84,2275.33,0.0,1094.0,0.53,1.0,0.0,3.0,1.0,0.0
16299600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.93,0.64,0.58,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.57,297.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.38,1.74,291.1,291.15,302.71,297.98,297.69,297.42,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.13,5.2,-0.13,0.63,0.63,0.0,170.54,410.0,41397.57,0.0,12787.75,1.0,284.25,289.96,300.99,303.3,293.15,293.15,283.15,18156.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9090.8,0.0,302.86,2275.33,0.0,1124.76,0.53,1.0,0.0,3.0,1.0,0.0
16299900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.92,0.64,0.58,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.78,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.58,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.38,1.73,291.1,291.15,302.2,297.71,297.64,297.4,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.13,5.2,-0.13,0.63,0.63,0.0,172.87,410.0,41050.55,0.0,12777.46,1.0,284.24,289.96,300.72,303.02,293.15,293.15,283.15,18170.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8998.78,0.0,297.46,2275.33,0.0,1152.7,0.53,1.0,0.0,3.0,1.0,0.0
16300200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.91,0.63,0.57,297.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.79,297.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.58,297.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.38,1.72,291.09,291.15,301.71,297.46,297.6,297.38,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.62,0.62,0.0,175.3,410.0,40690.04,0.0,12766.67,1.0,284.24,289.97,300.46,302.74,293.15,293.15,283.15,18179.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8907.11,0.0,291.82,2275.33,0.0,1175.47,0.52,1.0,0.0,3.0,1.0,0.0
16300500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.91,0.62,0.56,297.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.79,297.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.58,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.37,1.7,291.09,291.15,301.26,297.22,297.56,297.36,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.62,0.62,0.0,177.8,410.0,40325.8,0.0,12755.47,1.0,284.23,289.97,300.23,302.48,293.15,293.15,283.15,18183.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8819.65,0.0,286.08,2275.33,0.0,1190.87,0.52,1.0,0.0,3.0,1.0,0.0
16300800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.9,0.61,0.56,297.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.09,0.76,0.37,1.69,291.09,291.15,300.85,297.02,297.52,297.34,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.18,-0.13,0.62,0.62,0.0,180.35,410.0,39969.33,0.0,12743.97,1.0,284.23,289.97,300.03,302.25,293.15,293.15,283.15,18182.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8740.62,0.0,280.42,2275.33,0.0,1197.16,0.52,1.0,0.0,3.0,1.0,0.0
16301100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.9,0.61,0.55,297.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.09,0.76,0.37,1.67,291.09,291.15,300.44,296.83,297.47,297.32,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.18,-0.13,0.61,0.61,0.0,182.93,410.0,39613.79,0.0,12732.32,1.0,284.23,289.98,299.83,302.04,293.15,293.15,283.15,18181.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8663.79,0.0,274.9,2275.33,0.0,1212.61,0.51,1.0,0.0,3.0,1.0,0.0
16301400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.89,0.6,0.54,297.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.81,297.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.08,0.76,0.36,1.66,291.08,291.15,299.98,296.59,297.43,297.29,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.3,0.13,5.17,-0.13,0.61,0.61,0.0,185.54,410.0,39239.61,0.0,12720.46,1.0,284.22,289.98,299.6,301.79,293.15,293.15,283.15,18187.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8576.92,0.0,269.32,2275.33,0.0,1240.98,0.51,1.0,0.0,3.0,1.0,0.0
16301700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.59,0.54,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.08,0.75,0.36,1.64,291.08,291.15,299.48,296.34,297.38,297.27,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.3,0.13,5.17,-0.13,0.61,0.61,0.0,188.18,410.0,38846.41,0.0,12708.38,1.0,284.22,289.99,299.34,301.52,293.15,293.15,283.15,18195.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8481.77,0.0,263.58,2275.33,0.0,1271.45,0.5,1.0,0.0,3.0,1.0,0.0
16302000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.58,0.53,297.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.08,0.75,0.36,1.63,291.08,291.15,298.96,296.06,297.33,297.24,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.16,-0.13,0.6,0.6,0.0,190.85,410.0,38438.16,0.0,12696.09,1.0,284.21,289.99,299.07,301.22,293.15,293.15,283.15,18202.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8381.22,0.0,257.71,2275.33,0.0,1300.6,0.5,1.0,0.0,3.0,1.0,0.0
16302300.0,297.1,297.15,293.15,0.0,0.0,291.08,0.87,0.57,0.52,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.08,0.74,0.35,1.61,291.08,291.15,298.44,295.79,297.28,297.22,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.15,-0.13,0.6,0.6,0.0,193.53,410.0,38024.9,0.0,12683.72,1.0,284.21,290.0,298.8,300.92,293.15,293.15,283.15,18205.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8278.93,0.0,251.82,2275.33,0.0,1327.74,0.5,1.0,0.0,3.0,1.0,0.0
