time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.57,0.51,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.07,0.74,0.35,1.6,291.07,291.15,297.94,295.52,297.23,297.2,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.28,0.13,5.15,-0.13,0.59,0.59,0.0,196.17,410.0,37616.57,0.0,12671.45,1.0,284.2,290.0,298.52,300.63,293.15,293.15,283.15,18204.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8178.26,0.0,246.03,2275.33,0.0,1349.42,0.49,1.0,0.0,3.0,1.0,0.0
16302900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.51,297.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.84,297.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,291.07,1.0,0.99,0.84,297.13,297.15,293.15,0.0,0.0,291.07,0.74,0.35,1.59,291.07,291.15,297.46,295.27,297.19,297.17,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.28,0.13,5.14,-0.13,0.59,0.59,0.0,198.74,410.0,37226.85,0.0,12659.5,1.0,284.2,290.01,298.27,300.35,293.15,293.15,283.15,18196.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8083.78,0.0,240.47,2275.33,0.0,1363.77,0.49,1.0,0.0,3.0,1.0,0.0
16303200.0,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.55,0.5,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.08,297.15,293.15,0.0,0.0,291.08,1.0,0.98,0.85,297.13,297.15,293.15,0.0,0.0,291.08,0.73,0.34,1.58,291.08,291.15,297.03,295.06,297.15,297.16,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.27,0.13,5.14,-0.13,0.59,0.59,0.0,201.23,410.0,36864.79,0.0,12647.9,1.0,284.2,290.02,298.06,300.11,293.15,293.15,283.15,18184.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7999.35,0.0,235.3,2275.33,0.0,1368.78,0.48,1.0,0.0,3.0,1.0,0.0
16303500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.12,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.63,297.05,297.15,293.15,0.0,0.0,291.08,1.0,0.96,0.85,297.13,297.15,293.15,0.0,0.0,291.08,0.73,0.34,1.56,291.08,291.15,296.67,294.89,297.12,297.14,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.27,0.13,5.13,-0.13,0.58,0.58,0.0,203.63,410.0,36538.57,0.0,12636.64,1.0,284.19,290.03,297.89,299.91,293.15,293.15,283.15,18167.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7929.37,0.0,230.57,2275.33,0.0,1361.11,0.48,1.0,0.0,3.0,1.0,0.0
16303800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.53,0.49,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.86,297.09,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.63,297.02,297.15,293.15,0.0,0.0,291.09,1.0,0.94,0.86,297.13,297.15,293.15,0.0,0.0,291.09,0.73,0.34,1.55,291.09,291.15,296.39,294.78,297.09,297.13,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.13,-0.13,0.58,0.58,0.0,205.94,410.0,36260.03,0.0,12625.74,1.0,284.19,290.04,297.77,299.78,293.15,293.15,283.15,18145.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7878.6,0.0,226.44,2275.33,0.0,1341.3,0.48,1.0,0.0,3.0,1.0,0.0
16304100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.86,297.05,297.15,293.15,0.0,0.0,291.09,1.0,0.97,0.64,297.0,297.15,293.15,0.0,0.0,291.09,1.0,0.91,0.86,297.13,297.15,293.15,0.0,0.0,291.09,0.72,0.33,1.54,291.09,291.15,296.21,294.75,297.07,297.12,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.12,-0.13,0.58,0.58,0.0,208.23,410.0,36039.32,0.0,12615.28,1.0,284.19,290.05,297.74,299.72,293.15,293.15,283.15,18118.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7851.48,0.0,223.02,2275.33,0.0,1307.2,0.47,1.0,0.0,3.0,1.0,0.0
16304400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.47,297.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.88,297.02,297.15,293.15,0.0,0.0,291.1,1.0,0.95,0.65,296.99,297.15,293.15,0.0,0.0,291.1,0.99,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.1,0.72,0.33,1.53,291.1,291.15,296.15,294.8,297.06,297.11,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.24,0.13,5.11,-0.13,0.58,0.58,0.0,214.43,410.0,35855.14,0.0,12585.94,1.0,284.19,290.05,297.79,299.76,293.15,293.15,283.15,18098.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7849.92,0.0,220.27,2275.33,0.0,1256.86,0.47,1.0,0.0,3.0,1.0,0.0
16304700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.82,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.9,296.99,297.15,293.15,0.0,0.0,291.11,0.99,0.92,0.65,297.01,297.15,293.15,0.0,0.0,291.11,0.98,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.11,0.71,0.33,1.52,291.11,291.15,296.15,294.9,297.05,297.1,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.22,0.13,5.09,-0.13,0.57,0.57,0.0,224.91,410.0,35677.79,0.0,12536.45,1.0,284.19,290.06,297.89,299.85,293.15,293.15,283.15,18091.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7863.46,0.0,217.92,2275.33,0.0,1218.07,0.47,1.0,0.0,3.0,1.0,0.0
16305000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.51,0.46,297.02,297.15,293.15,0.0,0.0,291.11,1.0,0.97,0.92,297.0,297.15,293.15,0.0,0.0,291.11,0.97,0.89,0.63,297.03,297.15,293.15,0.0,0.0,291.11,0.95,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.11,0.7,0.33,1.5,291.11,291.15,296.15,294.99,297.05,297.09,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.05,-0.12,0.57,0.57,0.0,243.32,410.0,35447.13,0.0,12440.49,1.0,284.19,290.06,297.99,299.94,293.15,293.15,283.15,18105.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7869.59,0.0,215.42,2275.33,0.0,1193.77,0.47,1.0,0.0,3.0,1.0,0.0
16305300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.5,0.46,297.01,297.15,293.15,0.0,0.0,291.09,0.97,0.94,0.9,297.01,297.15,293.15,0.0,0.0,291.09,0.94,0.87,0.61,297.04,297.15,293.15,0.0,0.0,291.09,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.09,0.68,0.32,1.49,291.09,291.15,296.15,295.08,297.05,297.09,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.97,-0.12,0.57,0.57,0.0,284.0,410.0,35012.05,0.0,12248.41,1.0,284.19,290.06,298.07,300.0,293.15,293.15,283.15,18173.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7856.82,0.0,211.5,2275.33,0.0,1162.6,0.47,1.0,0.0,3.0,1.0,0.0
16305600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.49,0.45,297.02,297.15,293.15,0.0,0.0,291.08,0.93,0.92,0.88,297.02,297.15,293.15,0.0,0.0,291.08,0.91,0.84,0.6,297.04,297.15,293.15,0.0,0.0,291.08,0.89,0.8,0.77,297.12,297.15,293.15,0.0,0.0,291.08,0.66,0.32,1.48,291.08,291.15,296.15,295.15,297.05,297.09,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.56,0.56,0.0,322.01,410.0,34539.47,0.0,12055.14,1.0,284.18,290.06,298.14,300.05,293.15,293.15,283.15,18203.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7838.8,0.0,206.63,2275.33,0.0,1126.53,0.46,1.0,0.0,3.0,1.0,0.0
16305900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.48,0.45,297.03,297.15,293.15,0.0,0.0,291.07,0.91,0.9,0.86,297.04,297.15,293.15,0.0,0.0,291.07,0.88,0.82,0.58,297.05,297.15,293.15,0.0,0.0,291.07,0.87,0.78,0.75,297.12,297.15,293.15,0.0,0.0,291.07,0.64,0.31,1.46,291.07,291.15,296.15,295.21,297.05,297.09,291.07,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.81,-0.11,0.56,0.56,0.0,358.09,410.0,34043.07,0.0,11866.05,1.0,284.18,290.06,298.2,300.09,293.15,293.15,283.15,18220.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.38,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7816.86,0.0,201.34,2275.33,0.0,1090.6,0.46,1.0,0.0,3.0,1.0,0.0
16306200.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.48,0.44,297.03,297.15,293.15,0.0,0.0,291.06,0.89,0.88,0.84,297.05,297.15,293.15,0.0,0.0,291.06,0.86,0.81,0.57,297.06,297.15,293.15,0.0,0.0,291.06,0.85,0.77,0.74,297.12,297.15,293.15,0.0,0.0,291.06,0.63,0.31,1.44,291.06,291.15,296.15,295.27,297.05,297.09,291.06,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.55,0.55,0.0,392.18,408.43,33531.66,0.0,11682.82,1.0,284.18,290.06,298.26,300.12,293.15,293.15,283.15,18231.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7791.64,0.0,195.85,2275.33,0.0,1055.7,0.45,1.0,0.0,3.0,1.0,0.0
16306500.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.47,0.43,297.04,297.15,293.15,0.0,0.0,291.05,0.87,0.86,0.82,297.06,297.15,293.15,0.0,0.0,291.05,0.85,0.79,0.56,297.07,297.15,293.15,0.0,0.0,291.05,0.84,0.75,0.73,297.12,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,296.15,295.32,297.05,297.1,291.05,1.0,0.99,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.55,0.55,0.0,404.64,404.06,32986.45,0.0,11302.37,1.0,284.17,290.07,298.31,300.15,293.15,293.15,283.15,18248.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7761.97,0.0,190.17,2275.33,0.0,1021.63,0.45,1.0,0.0,3.0,1.0,0.0
16306800.0,297.11,297.15,293.15,0.0,0.0,291.05,0.72,0.46,0.43,297.05,297.15,293.15,0.0,0.0,291.05,0.87,0.84,0.81,297.07,297.15,293.15,0.0,0.0,291.05,0.85,0.78,0.55,297.07,297.15,293.15,0.0,0.0,291.05,0.84,0.74,0.71,297.12,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,296.15,295.36,297.05,297.1,291.05,1.0,0.98,1.0,0.05,0.0,1.0,4.7,0.11,4.59,-0.1,0.54,0.54,0.0,399.4,398.99,32501.8,0.0,10919.7,1.0,284.17,290.08,298.35,300.16,293.15,293.15,283.15,18228.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.31,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7734.45,0.0,184.65,2275.33,0.0,989.38,0.44,1.0,0.0,3.0,1.0,0.0
16307100.0,297.11,297.15,293.15,0.0,0.0,291.05,0.72,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.05,0.87,0.82,0.79,297.07,297.15,293.15,0.0,0.0,291.05,0.85,0.76,0.54,297.08,297.15,293.15,0.0,0.0,291.05,0.83,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,296.15,295.39,297.05,297.09,291.05,1.0,0.97,1.0,0.05,0.0,1.0,4.65,0.11,4.54,-0.1,0.54,0.54,0.0,393.59,393.19,32048.59,0.0,10580.94,1.0,284.17,290.1,298.38,300.17,293.15,293.15,283.15,18216.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7707.69,0.0,179.65,2275.33,0.0,961.95,0.44,1.0,0.0,3.0,1.0,0.0
16307400.0,297.11,297.15,293.15,0.0,0.0,291.05,0.72,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.05,0.86,0.81,0.78,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.75,0.53,297.08,297.15,293.15,0.0,0.0,291.05,0.83,0.72,0.69,297.1,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,296.15,295.41,297.05,297.09,291.05,1.0,0.96,1.0,0.05,0.0,1.0,4.6,0.1,4.5,-0.1,0.53,0.53,0.0,387.2,386.82,31612.39,0.0,10262.28,1.0,284.16,290.11,298.4,300.18,293.15,293.15,283.15,18208.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7680.31,0.0,174.96,2275.33,0.0,937.24,0.43,1.0,0.0,3.0,1.0,0.0
16307700.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.79,0.76,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.74,0.53,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.42,291.06,291.15,296.15,295.42,297.05,297.09,291.06,1.0,0.95,1.0,0.05,0.0,1.0,4.55,0.1,4.45,-0.1,0.53,0.53,0.0,380.35,379.97,31191.14,0.0,9958.79,1.0,284.16,290.12,298.41,300.17,293.15,293.15,283.15,18200.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7652.25,0.0,170.53,2275.33,0.0,914.81,0.43,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.73,0.52,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.69,0.67,297.08,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.41,291.06,291.15,296.15,295.42,297.05,297.09,291.06,1.0,0.94,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.52,0.52,0.0,373.11,372.74,30782.42,0.0,9666.62,1.0,284.16,290.14,298.42,300.15,293.15,293.15,283.15,18193.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7623.4,0.0,166.34,2275.33,0.0,894.45,0.42,1.0,0.0,3.0,1.0,0.0
16308300.0,297.11,297.15,293.15,0.0,0.0,291.06,0.71,0.43,0.4,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.68,0.66,297.07,297.15,293.15,0.0,0.0,291.06,0.64,0.3,1.41,291.06,291.15,296.15,295.42,297.04,297.08,291.06,1.0,0.93,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.1,0.52,0.52,0.0,365.55,365.17,30384.63,0.0,9382.84,1.0,284.15,290.15,298.42,300.14,293.15,293.15,283.15,18187.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7594.44,0.0,162.35,2275.33,0.0,874.39,0.42,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.06,0.71,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.71,0.5,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.67,0.65,297.06,297.15,293.15,0.0,0.0,291.06,0.64,0.3,1.41,291.06,291.15,296.15,295.42,297.04,297.08,291.06,1.0,0.92,1.0,0.05,0.0,1.0,4.42,0.1,4.32,-0.09,0.52,0.52,0.0,357.7,357.32,29997.73,0.0,9104.85,1.0,284.15,290.16,298.42,300.12,293.15,293.15,283.15,18180.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7566.49,0.0,158.57,2275.33,0.0,854.15,0.42,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.06,0.71,0.41,0.39,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.7,0.49,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.66,0.64,297.05,297.15,293.15,0.0,0.0,291.06,0.64,0.3,1.41,291.06,291.15,296.15,295.42,297.04,297.08,291.06,1.0,0.92,1.0,0.05,0.0,1.0,4.37,0.09,4.28,-0.09,0.51,0.51,0.0,349.63,349.25,29620.39,0.0,8830.65,1.0,284.15,290.17,298.42,300.1,293.15,293.15,283.15,18174.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.17,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7539.49,0.0,154.98,2275.33,0.0,834.56,0.41,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.06,0.71,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.65,0.63,297.04,297.15,293.15,0.0,0.0,291.06,0.64,0.3,1.41,291.06,291.15,296.15,295.42,297.04,297.08,291.06,1.0,0.91,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.51,0.51,0.0,341.34,340.95,29251.25,0.0,8558.72,1.0,284.15,290.19,298.42,300.08,293.15,293.15,283.15,18169.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7513.3,0.0,151.55,2275.33,0.0,815.69,0.41,1.0,0.0,3.0,1.0,0.0
16309500.0,297.11,297.15,293.15,0.0,0.0,291.06,0.71,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.67,0.48,297.09,297.15,293.15,0.0,0.0,291.06,0.82,0.64,0.62,297.03,297.15,293.15,0.0,0.0,291.06,0.64,0.3,1.41,291.06,291.15,296.15,295.42,297.04,297.08,291.06,1.0,0.9,1.0,0.05,0.0,1.0,4.29,0.09,4.2,-0.09,0.5,0.5,0.0,332.88,332.48,28895.63,0.0,8288.79,1.0,284.14,290.2,298.42,300.06,293.15,293.15,283.15,18161.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7488.13,0.0,148.29,2275.33,0.0,797.5,0.41,1.0,0.0,3.0,1.0,0.0
16309800.0,297.11,297.15,293.15,0.0,0.0,291.07,0.71,0.39,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.63,0.61,297.02,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.41,291.07,291.15,296.15,295.42,297.04,297.08,291.07,1.0,0.89,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.5,0.5,0.0,324.23,323.83,28557.54,0.0,8020.77,1.0,284.14,290.21,298.42,300.05,293.15,293.15,283.15,18154.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.12,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7464.57,0.0,145.25,2275.33,0.0,780.55,0.4,1.0,0.0,3.0,1.0,0.0
16310100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.71,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.7,0.67,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.62,0.6,297.01,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,296.15,295.42,297.04,297.08,291.07,1.0,0.88,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.08,0.5,0.5,0.0,315.44,315.03,28222.54,0.0,7754.82,1.0,284.14,290.22,298.42,300.03,293.15,293.15,283.15,18150.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7441.31,0.0,142.34,2275.33,0.0,764.2,0.4,1.0,0.0,3.0,1.0,0.0
16310400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.68,0.66,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.64,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.61,0.59,297.0,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,296.15,295.42,297.04,297.08,291.07,1.0,0.87,1.0,0.05,0.0,1.0,4.15,0.09,4.07,-0.08,0.49,0.49,0.0,306.49,306.08,27888.82,0.0,7490.61,1.0,284.13,290.23,298.42,300.02,293.15,293.15,283.15,18148.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7418.28,0.0,139.52,2275.33,0.0,748.14,0.4,1.0,0.0,3.0,1.0,0.0
16310700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.7,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.67,0.65,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.6,0.58,296.99,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,296.15,295.42,297.04,297.08,291.07,1.0,0.86,1.0,0.05,0.0,1.0,4.11,0.08,4.02,-0.08,0.49,0.49,0.0,297.45,297.02,27555.12,0.0,7228.8,1.0,284.13,290.25,298.42,300.0,293.15,293.15,283.15,18146.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7395.42,0.0,136.78,2275.33,0.0,732.32,0.39,1.0,0.0,3.0,1.0,0.0
16311000.0,297.11,297.15,293.15,0.0,0.0,291.07,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.64,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.59,0.57,296.98,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.15,295.42,297.05,297.08,291.07,1.0,0.84,1.0,0.05,0.0,1.0,4.06,0.08,3.98,-0.08,0.48,0.48,0.0,288.26,287.84,27220.54,0.0,6969.06,1.0,284.13,290.26,298.42,299.98,293.15,293.15,283.15,18145.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.06,1.59,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7372.65,0.0,134.09,2275.33,0.0,716.66,0.39,1.0,0.0,3.0,1.0,0.0
16311300.0,297.11,297.15,293.15,0.0,0.0,291.07,0.7,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.15,295.42,297.05,297.08,291.07,1.0,0.83,1.0,0.05,0.0,1.0,4.01,0.08,3.93,-0.08,0.48,0.48,0.0,279.01,278.57,26884.74,0.0,6712.18,1.0,284.12,290.27,298.42,299.97,293.15,293.15,283.15,18144.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7349.97,0.0,131.46,2275.33,0.0,701.18,0.39,1.0,0.0,3.0,1.0,0.0
16311600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.7,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.57,0.55,296.95,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.4,291.07,291.15,296.15,295.42,297.05,297.09,291.07,1.0,0.82,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.48,0.48,0.0,269.64,269.21,26548.58,0.0,6458.67,1.0,284.12,290.28,298.42,299.95,293.15,293.15,283.15,18143.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7327.41,0.0,128.88,2275.33,0.0,685.86,0.38,1.0,0.0,3.0,1.0,0.0
16311900.0,297.94,303.15,285.15,0.0,0.0,293.58,0.98,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.6,0.98,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.6,0.98,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.59,0.98,0.3,0.0,297.62,303.15,285.15,0.0,0.0,293.52,0.98,0.3,0.0,294.03,303.15,296.15,295.42,296.54,296.56,288.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,260.75,36.66,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.25,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.03,303.15,296.15,295.42,296.53,296.56,289.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,278.59,1.37,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.41,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.03,303.15,296.15,295.42,296.52,296.56,289.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,294.74,1.04,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.51,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,294.04,303.15,296.15,295.42,296.52,296.56,289.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,312.7,0.75,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.57,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.04,303.15,296.15,295.42,296.52,296.56,289.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,330.85,0.59,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.61,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.04,303.15,296.15,295.42,296.51,296.56,289.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,348.68,0.66,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.63,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.04,303.15,296.15,295.42,296.51,296.56,289.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,365.38,0.81,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.65,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.04,303.15,296.15,295.42,296.5,296.56,289.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,382.01,0.89,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.67,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.04,303.15,296.15,295.42,296.49,296.56,290.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,399.82,0.7,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.67,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.05,303.15,296.15,295.42,296.49,296.56,290.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.55,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.68,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.05,303.15,296.15,295.42,296.49,296.57,290.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.41,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.68,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.05,303.15,296.15,295.42,296.48,296.57,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.39,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.68,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.05,303.15,296.15,295.42,296.48,296.57,290.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.44,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.69,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.05,303.15,296.15,295.42,296.48,296.57,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.46,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.69,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.05,303.15,296.15,295.42,296.48,296.57,290.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.44,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.7,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.05,303.15,296.15,295.42,296.47,296.57,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.98,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.7,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.47,296.57,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.62,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.46,296.57,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.35,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.45,296.57,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,2.67,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.44,296.57,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,2.7,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.71,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.43,296.58,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.53,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.71,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.43,296.58,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.34,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.71,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.42,296.58,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.16,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.71,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.42,296.58,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,2.03,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.71,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,294.07,303.15,296.15,295.41,296.41,296.58,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.95,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.71,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,294.07,303.15,296.15,295.37,296.4,296.58,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.9,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.71,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,294.07,303.15,296.15,295.31,296.4,296.58,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.88,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.71,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,294.07,303.15,296.15,295.23,296.39,296.58,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.88,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.71,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,294.07,303.15,296.15,295.15,296.39,296.59,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.89,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.71,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.07,303.15,296.15,295.06,296.38,296.59,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.91,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.71,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.07,303.15,296.15,294.98,296.37,296.59,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.93,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.71,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.07,303.15,296.15,294.9,296.37,296.59,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.98,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.71,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.08,303.15,296.15,294.84,296.36,296.59,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,2.05,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.71,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.08,303.15,296.15,294.8,296.35,296.59,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,2.15,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.71,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.07,303.15,296.15,294.79,296.34,296.59,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,2.31,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.71,303.15,285.15,0.0,0.0,293.65,0.97,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.66,0.97,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.67,0.97,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.66,0.97,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,0.97,0.3,0.0,294.07,303.15,296.15,294.8,296.33,296.59,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,2.53,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.71,303.15,285.15,0.0,0.0,293.65,0.9,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.66,0.9,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.67,0.9,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.66,0.9,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,0.9,0.3,0.0,294.07,303.15,296.15,294.84,296.32,296.59,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,409.85,2.96,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.7,303.15,285.15,0.0,0.0,293.65,0.8,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.66,0.8,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.67,0.8,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.66,0.8,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,0.8,0.3,0.0,294.05,303.15,296.15,294.88,296.31,296.58,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,396.54,4.03,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.7,303.15,285.15,0.0,0.0,293.65,0.86,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.66,0.86,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.66,0.86,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.65,0.86,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,0.86,0.3,0.0,294.02,303.15,296.15,294.93,296.3,296.57,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,379.79,4.36,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.7,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,296.15,294.98,296.29,296.56,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,396.95,2.24,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.68,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,296.15,295.03,296.29,296.57,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.6,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.68,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,296.15,295.08,296.29,296.57,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.56,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.68,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,296.15,295.14,296.28,296.57,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.99,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.69,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,296.15,295.19,296.28,296.57,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.57,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.69,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,296.15,295.25,296.28,296.57,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.38,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.69,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,296.15,295.31,296.28,296.57,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.26,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.68,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,296.15,295.37,296.28,296.57,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,298.68,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,296.15,295.42,296.28,296.57,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
