time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350900.0,298.6,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.02,303.15,294.99,294.99,296.2,296.58,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.25,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.6,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.19,296.58,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.45,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.6,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,294.02,303.15,295.32,295.3,296.18,296.58,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.63,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.6,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,295.48,295.42,296.18,296.58,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.79,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.61,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,295.65,295.5,296.17,296.58,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.95,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.61,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.02,303.15,295.82,295.57,296.16,296.58,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.1,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.61,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,295.98,295.61,296.15,296.57,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,2.24,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.62,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,294.01,303.15,296.15,295.64,296.15,296.57,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,2.36,0.0,0.0,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.29,297.15,293.15,0.0,0.0,297.73,0.92,0.58,0.51,298.44,297.15,293.15,0.0,0.0,297.73,0.94,0.61,0.56,298.41,297.15,293.15,0.0,0.0,297.73,0.94,0.6,0.41,298.38,297.15,293.15,0.0,0.0,297.73,0.93,0.6,0.55,298.23,297.15,293.15,0.0,0.0,297.73,0.92,0.57,2.49,297.73,291.15,296.32,295.66,298.24,298.35,297.74,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.0,0.0,0.0,133.33,396.34,2430.7,0.0,12950.46,0.0,284.12,290.28,298.47,299.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.31,297.15,293.15,0.0,0.0,292.21,1.0,0.64,0.52,297.7,297.15,293.15,0.0,0.0,292.21,1.0,0.73,0.54,297.61,297.15,293.15,0.0,0.0,292.21,1.0,0.71,0.4,297.66,297.15,293.15,0.0,0.0,292.21,1.0,0.71,0.54,297.43,297.15,293.15,0.0,0.0,292.21,1.0,0.65,2.58,292.21,291.15,296.48,295.67,297.52,297.57,292.2,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.55,0.55,0.0,88.85,410.0,34047.92,0.0,13133.64,0.0,284.31,291.06,299.47,301.66,293.15,293.15,283.15,15280.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.22,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8072.54,0.0,144.46,2275.33,0.0,1126.7,0.41,1.0,0.0,3.0,1.0,0.0
16353900.0,296.84,297.15,293.15,0.0,0.0,291.86,1.0,0.59,0.52,297.27,297.15,293.15,0.0,0.0,291.86,1.0,0.76,0.54,297.16,297.15,293.15,0.0,0.0,291.86,1.0,0.72,0.4,297.22,297.15,293.15,0.0,0.0,291.86,1.0,0.72,0.54,296.93,297.15,293.15,0.0,0.0,291.86,1.0,0.61,2.58,291.86,291.15,296.65,295.69,297.1,297.12,291.86,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.56,0.56,0.0,88.85,410.0,35106.68,0.0,13133.64,0.0,284.26,290.65,298.64,300.59,293.15,293.15,283.15,16985.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.32,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7975.64,0.0,176.71,2275.33,0.0,1139.81,0.44,1.0,0.0,3.0,1.0,0.0
16354200.0,296.72,297.15,293.15,0.0,0.0,291.67,0.95,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.67,1.0,0.75,0.59,296.98,297.15,293.15,0.0,0.0,291.67,1.0,0.69,0.44,297.04,297.15,293.15,0.0,0.0,291.67,1.0,0.71,0.59,296.76,297.15,293.15,0.0,0.0,291.67,0.97,0.54,2.47,291.67,291.15,296.82,295.7,296.94,296.95,291.66,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.33,-0.14,0.57,0.57,0.0,102.82,410.0,35805.0,0.0,13080.01,0.0,284.24,290.45,298.71,300.68,293.15,293.15,283.15,17367.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8055.19,0.0,194.68,2275.33,0.0,1104.32,0.45,1.0,0.0,3.0,1.0,0.0
16354500.0,296.76,297.15,293.15,0.0,0.0,291.45,0.78,0.44,0.41,296.89,297.15,293.15,0.0,0.0,291.45,0.91,0.7,0.68,296.84,297.15,293.15,0.0,0.0,291.45,0.88,0.63,0.45,296.88,297.15,293.15,0.0,0.0,291.45,0.89,0.66,0.64,296.74,297.15,293.15,0.0,0.0,291.45,0.8,0.47,2.17,291.45,291.15,296.98,295.73,296.83,296.83,291.45,1.0,1.0,1.0,0.05,0.0,1.0,5.21,0.13,5.09,-0.13,0.57,0.57,0.0,226.09,410.0,35387.81,0.0,12524.34,0.0,284.22,290.26,298.73,300.7,293.15,293.15,283.15,17911.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8041.66,0.0,204.17,2275.33,0.0,1116.33,0.46,1.0,0.0,3.0,1.0,0.0
16354800.0,296.82,297.15,293.15,0.0,0.0,291.21,0.68,0.38,0.36,296.85,297.15,293.15,0.0,0.0,291.21,0.81,0.65,0.63,296.83,297.15,293.15,0.0,0.0,291.21,0.77,0.57,0.42,296.85,297.15,293.15,0.0,0.0,291.21,0.79,0.61,0.59,296.77,297.15,293.15,0.0,0.0,291.21,0.69,0.4,1.9,291.21,291.15,297.15,295.77,296.83,296.81,291.21,1.0,0.98,1.0,0.05,0.0,1.0,4.68,0.11,4.58,-0.1,0.55,0.55,0.0,399.65,395.87,33509.87,0.0,10827.13,0.0,284.18,290.09,298.74,300.63,293.15,293.15,283.15,18514.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.36,1.89,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7907.81,0.0,197.46,2275.33,0.0,1030.85,0.45,1.0,0.0,3.0,1.0,0.0
16355100.0,296.89,297.15,293.15,0.0,0.0,291.02,0.66,0.34,0.32,296.86,297.15,293.15,0.0,0.0,291.02,0.79,0.6,0.58,296.86,297.15,293.15,0.0,0.0,291.02,0.76,0.52,0.38,296.87,297.15,293.15,0.0,0.0,291.02,0.77,0.56,0.54,296.83,297.15,293.15,0.0,0.0,291.02,0.66,0.34,1.63,291.02,291.15,297.32,295.82,296.87,296.85,291.01,1.0,0.89,1.0,0.05,0.0,1.0,4.15,0.09,4.07,-0.08,0.53,0.53,0.0,379.94,376.79,31014.82,0.0,8018.52,1.0,284.15,289.98,298.77,300.54,293.15,293.15,283.15,18871.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.27,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7732.61,0.0,180.01,2275.33,0.0,898.31,0.44,1.0,0.0,3.0,1.0,0.0
16355400.0,296.96,297.15,293.15,0.0,0.0,290.88,0.64,0.3,0.29,296.9,297.15,293.15,0.0,0.0,290.88,0.78,0.55,0.54,296.91,297.15,293.15,0.0,0.0,290.88,0.74,0.48,0.35,296.91,297.15,293.15,0.0,0.0,290.88,0.76,0.51,0.5,296.91,297.15,293.15,0.0,0.0,290.88,0.64,0.3,1.43,290.88,291.15,297.48,295.87,296.93,296.91,290.88,1.0,0.82,1.0,0.05,0.0,1.0,3.73,0.07,3.66,-0.07,0.51,0.51,0.0,357.71,355.25,28579.08,0.0,6131.99,1.0,284.11,289.93,298.82,300.46,293.15,293.15,283.15,18945.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.17,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7566.69,0.0,159.94,2275.33,0.0,769.04,0.42,1.0,0.0,3.0,1.0,0.0
16355700.0,297.0,297.15,293.15,0.0,0.0,290.88,0.64,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.88,0.77,0.52,0.5,296.97,297.15,293.15,0.0,0.0,290.88,0.73,0.45,0.32,296.96,297.15,293.15,0.0,0.0,290.88,0.75,0.48,0.47,296.95,297.15,293.15,0.0,0.0,290.88,0.64,0.3,1.41,290.88,291.15,297.65,295.92,296.98,296.96,290.88,1.0,0.79,1.0,0.05,0.0,1.0,3.58,0.06,3.52,-0.06,0.49,0.49,0.0,332.99,331.96,27184.61,0.0,5457.82,1.0,284.1,289.98,298.88,300.45,293.15,293.15,283.15,18623.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.1,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7477.59,0.0,144.6,2275.33,0.0,676.98,0.4,1.0,0.0,3.0,1.0,0.0
16356000.0,297.01,297.15,293.15,0.0,0.0,290.88,0.65,0.3,0.28,297.0,297.15,293.15,0.0,0.0,290.88,0.76,0.49,0.48,297.02,297.15,293.15,0.0,0.0,290.88,0.73,0.42,0.31,297.01,297.15,293.15,0.0,0.0,290.88,0.75,0.46,0.44,296.96,297.15,293.15,0.0,0.0,290.88,0.65,0.3,1.4,290.88,291.15,297.82,295.96,297.02,296.99,290.88,1.0,0.77,1.0,0.05,0.0,1.0,3.49,0.06,3.43,-0.06,0.48,0.48,0.0,308.52,307.61,26122.4,0.0,5006.11,1.0,284.1,290.04,298.94,300.45,293.15,293.15,283.15,18498.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7414.39,0.0,134.33,2275.33,0.0,626.72,0.39,1.0,0.0,3.0,1.0,0.0
16356300.0,297.01,297.15,293.15,0.0,0.0,290.9,0.66,0.3,0.28,297.04,297.15,293.15,0.0,0.0,290.9,0.76,0.47,0.46,297.06,297.15,293.15,0.0,0.0,290.9,0.73,0.41,0.29,297.05,297.15,293.15,0.0,0.0,290.9,0.75,0.44,0.43,296.96,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,297.98,296.0,297.05,297.02,290.9,1.0,0.75,1.0,0.05,0.0,1.0,3.42,0.06,3.36,-0.06,0.47,0.47,0.0,283.81,282.99,25248.59,0.0,4641.86,1.0,284.09,290.09,298.98,300.46,293.15,293.15,283.15,18412.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7363.15,0.0,126.28,2275.33,0.0,586.26,0.38,1.0,0.0,3.0,1.0,0.0
16356600.0,297.01,297.15,293.15,0.0,0.0,290.92,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.92,0.77,0.46,0.44,297.08,297.15,293.15,0.0,0.0,290.92,0.73,0.39,0.28,297.08,297.15,293.15,0.0,0.0,290.92,0.75,0.42,0.41,296.96,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,298.15,296.05,297.08,297.05,290.92,1.0,0.73,1.0,0.05,0.0,1.0,3.37,0.06,3.31,-0.06,0.46,0.46,0.0,259.47,258.73,24542.19,0.0,4339.61,1.0,284.08,290.15,299.03,300.47,293.15,293.15,283.15,18336.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7324.07,0.0,119.94,2275.33,0.0,553.92,0.37,1.0,0.0,3.0,1.0,0.0
16356900.0,297.02,297.15,293.15,0.0,0.0,290.94,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,290.94,0.77,0.45,0.43,297.1,297.15,293.15,0.0,0.0,290.94,0.74,0.39,0.28,297.1,297.15,293.15,0.0,0.0,290.94,0.75,0.41,0.4,296.96,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,298.32,296.09,297.11,297.07,290.94,1.0,0.71,1.0,0.05,0.0,1.0,3.33,0.06,3.27,-0.05,0.45,0.45,0.0,236.05,235.38,23969.8,0.0,4086.04,1.0,284.08,290.2,299.08,300.49,293.15,293.15,283.15,18274.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.93,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7294.42,0.0,114.96,2275.33,0.0,528.44,0.37,1.0,0.0,3.0,1.0,0.0
16357200.0,297.02,297.15,293.15,0.0,0.0,290.97,0.69,0.3,0.28,297.11,297.15,293.15,0.0,0.0,290.97,0.78,0.44,0.42,297.11,297.15,293.15,0.0,0.0,290.97,0.74,0.38,0.27,297.11,297.15,293.15,0.0,0.0,290.97,0.76,0.41,0.39,296.96,297.15,293.15,0.0,0.0,290.97,0.69,0.3,1.38,290.97,291.15,298.48,296.14,297.13,297.09,290.97,1.0,0.7,1.0,0.05,0.0,1.0,3.3,0.05,3.24,-0.05,0.44,0.44,0.0,213.95,213.35,23500.45,0.0,3871.72,1.0,284.07,290.25,299.12,300.51,293.15,293.15,283.15,18225.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7271.89,0.0,110.99,2275.33,0.0,507.83,0.36,1.0,0.0,3.0,1.0,0.0
16357500.0,297.03,297.15,293.15,0.0,0.0,290.99,0.7,0.3,0.28,297.12,297.15,293.15,0.0,0.0,290.99,0.79,0.43,0.42,297.12,297.15,293.15,0.0,0.0,290.99,0.75,0.37,0.27,297.12,297.15,293.15,0.0,0.0,290.99,0.77,0.4,0.39,296.95,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,298.65,296.18,297.16,297.11,290.99,1.0,0.68,1.0,0.05,0.0,1.0,3.27,0.05,3.22,-0.05,0.43,0.43,0.0,193.51,192.98,23114.55,0.0,3690.96,1.0,284.07,290.29,299.17,300.54,293.15,293.15,283.15,18184.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7255.13,0.0,107.79,2275.33,0.0,490.82,0.36,1.0,0.0,3.0,1.0,0.0
16357800.0,297.04,297.15,293.15,0.0,0.0,291.01,0.71,0.3,0.28,297.13,297.15,293.15,0.0,0.0,291.01,0.8,0.43,0.41,297.13,297.15,293.15,0.0,0.0,291.01,0.76,0.37,0.26,297.13,297.15,293.15,0.0,0.0,291.01,0.78,0.4,0.38,296.95,297.15,293.15,0.0,0.0,291.01,0.71,0.3,1.38,291.01,291.15,298.82,296.23,297.17,297.12,291.01,1.0,0.67,1.0,0.05,0.0,1.0,3.26,0.05,3.2,-0.05,0.43,0.43,0.0,175.02,174.55,22793.0,0.0,3540.53,1.0,284.07,290.33,299.22,300.57,293.15,293.15,283.15,18152.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7242.92,0.0,105.21,2275.33,0.0,476.59,0.36,1.0,0.0,3.0,1.0,0.0
16358100.0,297.06,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.28,297.14,297.15,293.15,0.0,0.0,291.03,0.81,0.43,0.41,297.14,297.15,293.15,0.0,0.0,291.03,0.77,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.03,0.79,0.4,0.38,296.95,297.15,293.15,0.0,0.0,291.03,0.73,0.3,1.37,291.03,291.15,298.98,296.28,297.19,297.12,291.03,1.0,0.66,1.0,0.05,0.0,1.0,3.24,0.05,3.19,-0.05,0.42,0.42,0.0,158.61,158.21,22553.95,0.0,3417.32,1.0,284.07,290.36,299.27,300.61,293.15,293.15,283.15,18117.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7236.09,0.0,103.15,2275.33,0.0,464.62,0.35,1.0,0.0,3.0,1.0,0.0
16358400.0,297.07,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.06,0.82,0.43,0.41,297.15,297.15,293.15,0.0,0.0,291.06,0.79,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.06,0.81,0.4,0.38,296.95,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,299.15,296.33,297.2,297.13,291.06,1.0,0.65,1.0,0.05,0.0,1.0,3.24,0.05,3.18,-0.05,0.42,0.42,0.0,144.26,143.93,22395.13,0.0,3318.81,1.0,284.07,290.4,299.32,300.66,293.15,293.15,283.15,18086.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.84,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7235.27,0.0,101.66,2275.33,0.0,455.79,0.35,1.0,0.0,3.0,1.0,0.0
16358700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.08,0.8,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.08,0.82,0.4,0.38,296.96,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,299.3,296.37,297.22,297.15,291.08,1.0,0.65,1.0,0.05,0.0,1.0,3.24,0.05,3.18,-0.05,0.42,0.42,0.0,132.0,131.76,22301.07,0.0,3247.05,1.0,284.07,290.42,299.37,300.7,293.15,293.15,283.15,18059.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7237.64,0.0,100.59,2275.33,0.0,450.82,0.35,1.0,0.0,3.0,1.0,0.0
16359000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.75,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.1,0.85,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.1,0.81,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.1,0.83,0.4,0.39,296.97,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,299.42,296.41,297.24,297.16,291.1,1.0,0.64,1.0,0.05,0.0,1.0,3.24,0.05,3.19,-0.05,0.42,0.42,0.0,121.96,121.82,22277.73,0.0,3206.66,1.0,284.07,290.45,299.41,300.74,293.15,293.15,283.15,18032.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.83,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7242.18,0.0,99.94,2275.33,0.0,449.45,0.35,1.0,0.0,3.0,1.0,0.0
16359300.0,297.17,297.15,293.15,0.0,0.0,291.12,0.76,0.3,0.28,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.44,0.41,297.18,297.15,293.15,0.0,0.0,291.12,0.82,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.12,0.84,0.41,0.39,296.98,297.15,293.15,0.0,0.0,291.12,0.76,0.3,1.37,291.12,291.15,299.52,296.43,297.25,297.18,291.12,1.0,0.64,1.0,0.05,0.0,1.0,3.26,0.05,3.2,-0.05,0.42,0.42,0.0,114.08,114.06,22319.28,0.0,3199.85,1.0,284.07,290.47,299.44,300.77,293.15,293.15,283.15,18006.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.83,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7249.03,0.0,99.69,2275.33,0.0,450.26,0.35,1.0,0.0,3.0,1.0,0.0
16359600.0,297.19,297.15,293.15,0.0,0.0,291.14,0.78,0.31,0.28,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.14,0.86,0.42,0.4,296.99,297.15,293.15,0.0,0.0,291.14,0.77,0.3,1.37,291.14,291.15,299.59,296.45,297.27,297.19,291.14,1.0,0.64,1.0,0.05,0.0,1.0,3.28,0.05,3.23,-0.05,0.42,0.42,0.0,108.37,108.45,22434.82,0.0,3234.14,1.0,284.07,290.49,299.45,300.79,293.15,293.15,283.15,17978.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7259.27,0.0,99.85,2275.33,0.0,453.32,0.35,1.0,0.0,3.0,1.0,0.0
16359900.0,297.21,297.15,293.15,0.0,0.0,291.16,0.79,0.32,0.29,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.39,0.28,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.41,297.0,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,299.66,296.46,297.28,297.2,291.16,1.0,0.65,1.0,0.05,0.0,1.0,3.32,0.06,3.26,-0.05,0.42,0.42,0.0,104.65,104.83,22610.87,0.0,3301.93,1.0,284.08,290.51,299.47,300.82,293.15,293.15,283.15,17954.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7272.4,0.0,100.39,2275.33,0.0,458.49,0.35,1.0,0.0,3.0,1.0,0.0
16360200.0,297.22,297.15,293.15,0.0,0.0,291.18,0.8,0.33,0.3,297.2,297.15,293.15,0.0,0.0,291.18,0.89,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.18,0.85,0.4,0.28,297.2,297.15,293.15,0.0,0.0,291.18,0.88,0.43,0.41,297.01,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,299.71,296.47,297.29,297.21,291.18,1.0,0.65,1.0,0.05,0.0,1.0,3.36,0.06,3.3,-0.06,0.42,0.42,0.0,102.7,102.95,22837.3,0.0,3397.53,1.0,284.08,290.52,299.48,300.84,293.15,293.15,283.15,17933.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7288.12,0.0,101.29,2275.33,0.0,465.34,0.35,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.19,0.82,0.35,0.31,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.44,0.42,297.02,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,299.76,296.48,297.3,297.21,291.19,1.0,0.66,1.0,0.05,0.0,1.0,3.4,0.06,3.34,-0.06,0.43,0.43,0.0,102.18,102.48,23103.68,0.0,3515.11,1.0,284.09,290.52,299.48,300.86,293.15,293.15,283.15,17915.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7306.12,0.0,102.48,2275.33,0.0,473.5,0.35,1.0,0.0,3.0,1.0,0.0
16360800.0,297.23,297.15,293.15,0.0,0.0,291.2,0.83,0.36,0.33,297.21,297.15,293.15,0.0,0.0,291.2,0.91,0.48,0.46,297.2,297.15,293.15,0.0,0.0,291.2,0.86,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.2,0.89,0.45,0.43,297.03,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,299.82,296.48,297.3,297.21,291.2,1.0,0.67,1.0,0.05,0.0,1.0,3.45,0.06,3.39,-0.06,0.43,0.43,0.0,102.82,103.15,23401.45,0.0,3649.95,1.0,284.09,290.52,299.49,300.88,293.15,293.15,283.15,17900.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7326.18,0.0,103.93,2275.33,0.0,482.63,0.35,1.0,0.0,3.0,1.0,0.0
16361100.0,297.23,297.15,293.15,0.0,0.0,291.22,0.83,0.38,0.34,297.21,297.15,293.15,0.0,0.0,291.22,0.91,0.49,0.47,297.2,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.47,0.44,297.04,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,299.88,296.49,297.31,297.22,291.22,1.0,0.67,1.0,0.05,0.0,1.0,3.5,0.06,3.44,-0.06,0.44,0.44,0.0,104.44,104.8,23724.29,0.0,3798.56,1.0,284.1,290.52,299.5,300.9,293.15,293.15,283.15,17887.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7348.24,0.0,105.62,2275.33,0.0,492.48,0.36,1.0,0.0,3.0,1.0,0.0
16361400.0,297.23,297.15,293.15,0.0,0.0,291.22,0.84,0.39,0.35,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.5,0.48,297.2,297.15,293.15,0.0,0.0,291.22,0.87,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.22,0.9,0.48,0.45,297.05,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,299.95,296.5,297.31,297.22,291.22,1.0,0.68,1.0,0.05,0.0,1.0,3.55,0.06,3.48,-0.06,0.44,0.44,0.0,106.84,107.22,24065.41,0.0,3957.24,1.0,284.11,290.52,299.51,300.92,293.15,293.15,283.15,17877.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.9,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7372.15,0.0,107.49,2275.33,0.0,502.73,0.36,1.0,0.0,3.0,1.0,0.0
16361700.0,297.23,297.15,293.15,0.0,0.0,291.23,0.85,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.23,0.87,0.45,0.31,297.21,297.15,293.15,0.0,0.0,291.23,0.9,0.49,0.46,297.06,297.15,293.15,0.0,0.0,291.23,0.77,0.3,1.37,291.23,291.15,300.04,296.51,297.32,297.22,291.23,1.0,0.69,1.0,0.05,0.0,1.0,3.59,0.06,3.53,-0.06,0.44,0.44,0.0,109.86,110.25,24420.27,0.0,4123.26,1.0,284.11,290.51,299.52,300.95,293.15,293.15,283.15,17868.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7397.92,0.0,109.54,2275.33,0.0,513.15,0.36,1.0,0.0,3.0,1.0,0.0
16362000.0,297.22,297.15,293.15,0.0,0.0,291.24,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.53,0.5,297.21,297.15,293.15,0.0,0.0,291.24,0.88,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.24,0.9,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.24,0.76,0.3,1.37,291.24,291.15,300.15,296.53,297.32,297.21,291.24,1.0,0.7,1.0,0.05,0.0,1.0,3.64,0.07,3.58,-0.06,0.45,0.45,0.0,113.36,113.75,24784.28,0.0,4294.16,1.0,284.12,290.5,299.54,300.99,293.15,293.15,283.15,17861.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7425.51,0.0,111.74,2275.33,0.0,523.53,0.36,1.0,0.0,3.0,1.0,0.0
16362300.0,297.21,297.15,293.15,0.0,0.0,291.24,0.85,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.24,0.92,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.24,0.88,0.46,0.33,297.21,297.15,293.15,0.0,0.0,291.24,0.9,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.24,0.76,0.3,1.37,291.24,291.15,300.29,296.56,297.32,297.21,291.24,1.0,0.71,1.0,0.05,0.0,1.0,3.69,0.07,3.62,-0.07,0.45,0.45,0.0,117.22,117.57,25130.66,0.0,4459.2,1.0,284.12,290.49,299.57,301.03,293.15,293.15,283.15,17862.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7454.37,0.0,113.99,2275.33,0.0,531.59,0.37,1.0,0.0,3.0,1.0,0.0
16362600.0,297.19,297.15,293.15,0.0,0.0,291.24,0.85,0.44,0.39,297.21,297.15,293.15,0.0,0.0,291.24,0.92,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.24,0.88,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.24,0.9,0.52,0.49,297.07,297.15,293.15,0.0,0.0,291.24,0.76,0.3,1.37,291.24,291.15,300.45,296.61,297.32,297.2,291.24,1.0,0.72,1.0,0.05,0.0,1.0,3.73,0.07,3.66,-0.07,0.46,0.46,0.0,121.21,121.52,25438.51,0.0,4607.73,1.0,284.13,290.47,299.61,301.1,293.15,293.15,283.15,17872.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7484.13,0.0,116.17,2275.33,0.0,537.02,0.37,1.0,0.0,3.0,1.0,0.0
16362900.0,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.23,0.92,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.23,0.88,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.23,0.9,0.52,0.5,297.06,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,300.63,296.67,297.31,297.19,291.23,1.0,0.73,1.0,0.05,0.0,1.0,3.76,0.07,3.69,-0.07,0.46,0.46,0.0,125.2,125.47,25706.82,0.0,4737.27,1.0,284.13,290.46,299.68,301.17,293.15,293.15,283.15,17883.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7513.71,0.0,118.18,2275.33,0.0,540.91,0.37,1.0,0.0,3.0,1.0,0.0
16363200.0,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.45,0.4,297.19,297.15,293.15,0.0,0.0,291.23,0.92,0.56,0.54,297.19,297.15,293.15,0.0,0.0,291.23,0.88,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.23,0.9,0.53,0.5,297.06,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,300.82,296.74,297.32,297.18,291.23,1.0,0.73,1.0,0.05,0.0,1.0,3.78,0.07,3.71,-0.07,0.47,0.47,0.0,128.99,129.25,25981.17,0.0,4858.39,1.0,284.13,290.44,299.75,301.25,293.15,293.15,283.15,17882.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.98,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7545.3,0.0,120.14,2275.33,0.0,544.48,0.37,1.0,0.0,3.0,1.0,0.0
16363500.0,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.22,0.92,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.22,0.88,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.22,291.15,301.01,296.82,297.32,297.18,291.22,1.0,0.74,1.0,0.05,0.0,1.0,3.81,0.07,3.74,-0.07,0.47,0.47,0.0,132.76,132.97,26235.3,0.0,4965.78,1.0,284.13,290.43,299.82,301.34,293.15,293.15,283.15,17889.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7576.62,0.0,122.1,2275.33,0.0,548.56,0.38,1.0,0.0,3.0,1.0,0.0
16363800.0,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.22,0.92,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.54,0.51,297.06,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,301.21,296.89,297.33,297.18,291.22,1.0,0.74,1.0,0.05,0.0,1.0,3.83,0.07,3.76,-0.07,0.47,0.47,0.0,136.46,136.67,26465.79,0.0,5063.52,1.0,284.14,290.42,299.89,301.42,293.15,293.15,283.15,17896.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7605.91,0.0,123.89,2275.33,0.0,552.04,0.38,1.0,0.0,3.0,1.0,0.0
16364100.0,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.22,0.92,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.55,0.52,297.05,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,301.41,296.96,297.34,297.18,291.22,1.0,0.75,1.0,0.05,0.0,1.0,3.85,0.07,3.78,-0.07,0.48,0.48,0.0,140.22,140.44,26742.32,0.0,5168.48,1.0,284.14,290.41,299.96,301.51,293.15,293.15,283.15,17887.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7638.45,0.0,125.89,2275.33,0.0,557.68,0.38,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.46,0.41,297.18,297.15,293.15,0.0,0.0,291.22,0.92,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.55,0.52,297.05,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,301.59,297.02,297.34,297.18,291.22,1.0,0.75,1.0,0.05,0.0,1.0,3.87,0.07,3.8,-0.07,0.48,0.48,0.0,143.78,144.01,26981.51,0.0,5269.28,1.0,284.14,290.4,300.02,301.58,293.15,293.15,283.15,17894.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7665.77,0.0,127.74,2275.33,0.0,563.78,0.38,1.0,0.0,3.0,1.0,0.0
16364700.0,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.22,0.92,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.56,0.53,297.05,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.77,297.07,297.36,297.18,291.22,1.0,0.76,1.0,0.05,0.0,1.0,3.9,0.08,3.82,-0.07,0.48,0.48,0.0,147.15,147.38,27288.75,0.0,5382.9,1.0,284.15,290.39,300.07,301.65,293.15,293.15,283.15,17875.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7696.61,0.0,129.86,2275.33,0.0,572.58,0.39,1.0,0.0,3.0,1.0,0.0
16365000.0,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.56,0.53,297.05,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.92,297.1,297.36,297.18,291.21,1.0,0.76,1.0,0.05,0.0,1.0,3.92,0.08,3.85,-0.07,0.48,0.48,0.0,150.61,150.8,27528.09,0.0,5487.87,1.0,284.15,290.38,300.1,301.69,293.15,293.15,283.15,17895.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7719.91,0.0,131.92,2275.33,0.0,583.18,0.39,1.0,0.0,3.0,1.0,0.0
16365300.0,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.21,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.05,297.11,297.37,297.18,291.21,1.0,0.77,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.49,0.49,0.0,154.06,154.29,27760.16,0.0,5597.25,1.0,284.15,290.37,300.11,301.72,293.15,293.15,283.15,17897.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7738.56,0.0,133.75,2275.33,0.0,593.95,0.39,1.0,0.0,3.0,1.0,0.0
16365600.0,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.48,0.43,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.21,0.9,0.58,0.55,297.04,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.15,297.09,297.38,297.19,291.21,1.0,0.78,1.0,0.05,0.0,1.0,3.98,0.08,3.9,-0.08,0.49,0.49,0.0,157.61,157.87,28031.87,0.0,5726.2,1.0,284.16,290.36,300.1,301.72,293.15,293.15,283.15,17887.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7756.3,0.0,135.76,2275.33,0.0,608.64,0.39,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.21,0.9,0.58,0.55,297.04,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,302.23,297.07,297.39,297.19,291.21,1.0,0.78,1.0,0.05,0.0,1.0,4.01,0.08,3.93,-0.08,0.49,0.49,0.0,161.31,161.57,28299.96,0.0,5866.72,1.0,284.16,290.35,300.07,301.7,293.15,293.15,283.15,17886.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7770.9,0.0,137.88,2275.33,0.0,622.97,0.4,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.45,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.59,0.56,297.04,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,302.32,297.04,297.39,297.19,291.21,1.0,0.79,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.5,0.5,0.0,165.15,165.41,28533.24,0.0,6007.15,1.0,284.16,290.35,300.04,301.69,293.15,293.15,283.15,17897.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7782.93,0.0,139.88,2275.33,0.0,634.65,0.4,1.0,0.0,3.0,1.0,0.0
16366500.0,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.65,0.61,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,302.4,297.01,297.4,297.19,291.21,1.0,0.8,1.0,0.05,0.0,1.0,4.06,0.08,3.98,-0.08,0.5,0.5,0.0,169.09,169.38,28781.87,0.0,6156.49,1.0,284.16,290.34,300.01,301.67,293.15,293.15,283.15,17892.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7795.86,0.0,141.82,2275.33,0.0,645.71,0.4,1.0,0.0,3.0,1.0,0.0
16366800.0,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.6,0.57,297.03,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,302.48,296.98,297.41,297.19,291.21,1.0,0.8,1.0,0.05,0.0,1.0,4.1,0.08,4.02,-0.08,0.5,0.5,0.0,173.26,173.55,29066.08,0.0,6320.79,1.0,284.17,290.33,299.98,301.65,293.15,293.15,283.15,17882.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7811.94,0.0,144.04,2275.33,0.0,658.58,0.4,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.6,0.57,297.03,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.57,296.95,297.41,297.19,291.21,1.0,0.81,1.0,0.05,0.0,1.0,4.13,0.08,4.04,-0.08,0.51,0.51,0.0,177.76,178.03,29279.59,0.0,6471.84,1.0,284.17,290.32,299.95,301.63,293.15,293.15,283.15,17902.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7822.7,0.0,146.06,2275.33,0.0,670.4,0.4,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.6,0.57,297.03,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.65,296.92,297.41,297.19,291.2,1.0,0.82,1.0,0.05,0.0,1.0,4.16,0.08,4.07,-0.08,0.51,0.51,0.0,182.54,182.82,29503.34,0.0,6628.27,1.0,284.17,290.32,299.93,301.62,293.15,293.15,283.15,17902.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7834.17,0.0,147.94,2275.33,0.0,681.07,0.41,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.58,297.02,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.73,296.89,297.41,297.19,291.2,1.0,0.82,1.0,0.05,0.0,1.0,4.19,0.09,4.1,-0.08,0.51,0.51,0.0,187.48,187.75,29709.81,0.0,6785.91,1.0,284.17,290.31,299.9,301.6,293.15,293.15,283.15,17907.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7844.73,0.0,149.79,2275.33,0.0,691.71,0.41,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.58,297.02,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.82,296.87,297.42,297.19,291.2,1.0,0.83,1.0,0.05,0.0,1.0,4.21,0.09,4.13,-0.09,0.51,0.51,0.0,192.51,192.78,29913.91,0.0,6940.57,1.0,284.17,290.31,299.87,301.58,293.15,293.15,283.15,17909.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.17,1.68,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7855.25,0.0,151.59,2275.33,0.0,701.93,0.41,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.59,297.02,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.9,296.84,297.42,297.18,291.2,1.0,0.83,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.51,0.51,0.0,197.68,197.93,30097.54,0.0,7087.08,1.0,284.17,290.3,299.85,301.57,293.15,293.15,283.15,17916.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7864.64,0.0,153.31,2275.33,0.0,711.59,0.41,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.98,296.82,297.42,297.18,291.19,1.0,0.84,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.52,0.52,0.0,202.94,203.17,30267.97,0.0,7227.88,1.0,284.18,290.29,299.83,301.55,293.15,293.15,283.15,17922.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7873.33,0.0,154.9,2275.33,0.0,720.39,0.41,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,303.07,296.8,297.42,297.18,291.19,1.0,0.85,1.0,0.05,0.0,1.0,4.29,0.09,4.2,-0.09,0.52,0.52,0.0,208.21,208.45,30429.58,0.0,7365.13,1.0,284.18,290.29,299.81,301.54,293.15,293.15,283.15,17926.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7881.82,0.0,156.41,2275.33,0.0,728.57,0.42,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.6,297.01,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,303.15,296.78,297.43,297.18,291.19,1.0,0.85,1.0,0.05,0.0,1.0,4.31,0.09,4.22,-0.09,0.52,0.52,0.0,213.46,213.68,30580.87,0.0,7497.64,1.0,284.18,290.28,299.79,301.53,293.15,293.15,283.15,17931.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7890.04,0.0,157.85,2275.33,0.0,736.11,0.42,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,303.23,296.77,297.43,297.17,291.18,1.0,0.86,1.0,0.05,0.0,1.0,4.33,0.09,4.23,-0.09,0.52,0.52,0.0,218.66,218.86,30721.26,0.0,7623.48,1.0,284.18,290.28,299.78,301.52,293.15,293.15,283.15,17935.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7898.57,0.0,159.2,2275.33,0.0,741.88,0.42,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,303.32,296.77,297.43,297.17,291.18,1.0,0.86,1.0,0.05,0.0,1.0,4.34,0.09,4.25,-0.09,0.52,0.52,0.0,223.77,223.96,30851.87,0.0,7742.41,1.0,284.18,290.27,299.77,301.52,293.15,293.15,283.15,17939.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7908.16,0.0,160.47,2275.33,0.0,745.92,0.42,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.73,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.4,296.78,297.43,297.17,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.36,0.09,4.27,-0.09,0.52,0.52,0.0,228.76,228.95,30973.99,0.0,7854.72,1.0,284.18,290.27,299.78,301.54,293.15,293.15,283.15,17943.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7918.63,0.0,161.67,2275.33,0.0,749.07,0.42,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.48,296.79,297.44,297.17,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.38,0.09,4.28,-0.09,0.53,0.53,0.0,233.64,233.81,31088.79,0.0,7960.76,1.0,284.18,290.27,299.79,301.55,293.15,293.15,283.15,17946.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7929.8,0.0,162.8,2275.33,0.0,751.63,0.42,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.57,296.81,297.44,297.17,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.39,0.09,4.29,-0.09,0.53,0.53,0.0,238.38,238.54,31197.75,0.0,8061.42,1.0,284.18,290.26,299.81,301.57,293.15,293.15,283.15,17949.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7941.44,0.0,163.88,2275.33,0.0,753.75,0.42,1.0,0.0,3.0,1.0,0.0
16371000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.65,296.82,297.44,297.17,291.18,1.0,0.88,1.0,0.05,0.0,1.0,4.4,0.09,4.31,-0.09,0.53,0.53,0.0,243.0,243.16,31302.41,0.0,8157.8,1.0,284.18,290.26,299.83,301.6,293.15,293.15,283.15,17951.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7953.39,0.0,164.91,2275.33,0.0,755.68,0.42,1.0,0.0,3.0,1.0,0.0
16371300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.73,296.85,297.45,297.17,291.17,1.0,0.88,1.0,0.05,0.0,1.0,4.41,0.1,4.32,-0.09,0.53,0.53,0.0,247.51,247.66,31404.08,0.0,8251.24,1.0,284.19,290.26,299.85,301.62,293.15,293.15,283.15,17953.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7965.44,0.0,165.91,2275.33,0.0,757.58,0.42,1.0,0.0,3.0,1.0,0.0
16371600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.82,296.87,297.45,297.17,291.17,1.0,0.89,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.53,0.53,0.0,251.92,252.06,31502.62,0.0,8342.14,1.0,284.19,290.26,299.87,301.65,293.15,293.15,283.15,17954.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7977.28,0.0,166.88,2275.33,0.0,759.64,0.43,1.0,0.0,3.0,1.0,0.0
16371900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.9,296.89,297.46,297.16,291.17,1.0,0.89,1.0,0.05,0.0,1.0,4.44,0.1,4.34,-0.09,0.53,0.53,0.0,256.25,256.39,31597.17,0.0,8430.39,1.0,284.19,290.25,299.89,301.67,293.15,293.15,283.15,17956.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7988.55,0.0,167.82,2275.33,0.0,762.02,0.43,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.98,296.9,297.46,297.16,291.17,1.0,0.89,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.53,0.53,0.0,260.5,260.64,31686.29,0.0,8515.33,1.0,284.19,290.25,299.9,301.7,293.15,293.15,283.15,17958.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7998.8,0.0,168.72,2275.33,0.0,764.86,0.43,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.07,296.91,297.46,297.16,291.17,1.0,0.9,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.1,0.53,0.53,0.0,264.68,264.8,31768.63,0.0,8596.36,1.0,284.19,290.25,299.92,301.71,293.15,293.15,283.15,17961.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8007.63,0.0,169.56,2275.33,0.0,768.31,0.43,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,296.92,297.46,297.16,291.17,1.0,0.9,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.53,0.53,0.0,268.77,268.89,31843.39,0.0,8673.19,1.0,284.19,290.25,299.92,301.72,293.15,293.15,283.15,17964.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8014.6,0.0,170.33,2275.33,0.0,772.42,0.43,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.24,296.92,297.46,297.15,291.16,1.0,0.9,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.53,0.53,0.0,272.75,272.82,31852.79,0.0,8718.14,1.0,284.19,290.24,299.92,301.72,293.15,293.15,283.15,17986.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8014.92,0.0,170.77,2275.33,0.0,776.76,0.43,1.0,0.0,3.0,1.0,0.0
16373400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.33,296.9,297.46,297.15,291.16,1.0,0.9,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.53,0.53,0.0,276.45,276.51,31856.41,0.0,8752.22,1.0,284.19,290.24,299.9,301.71,293.15,293.15,283.15,17994.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8012.42,0.0,170.93,2275.33,0.0,780.3,0.43,1.0,0.0,3.0,1.0,0.0
