time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.42,296.88,297.47,297.15,291.16,1.0,0.9,1.0,0.05,0.0,1.0,4.47,0.1,4.38,-0.1,0.53,0.53,0.0,279.95,280.01,31856.97,0.0,8784.82,1.0,284.19,290.24,299.88,301.69,293.15,293.15,283.15,17998.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8008.1,0.0,170.99,2275.33,0.0,784.44,0.43,1.0,0.0,3.0,1.0,0.0
16374000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.52,296.85,297.47,297.15,291.15,1.0,0.91,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.53,0.53,0.0,283.27,283.33,31854.89,0.0,8817.95,1.0,284.19,290.24,299.85,301.66,293.15,293.15,283.15,18001.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8002.13,0.0,170.97,2275.33,0.0,788.82,0.43,1.0,0.0,3.0,1.0,0.0
16374300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.62,296.81,297.48,297.15,291.15,1.0,0.91,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.53,0.53,0.0,286.43,286.5,31857.45,0.0,8852.74,1.0,284.19,290.24,299.82,301.62,293.15,293.15,283.15,18001.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7995.43,0.0,170.93,2275.33,0.0,793.5,0.43,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.64,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.71,296.78,297.48,297.15,291.15,1.0,0.91,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.53,0.53,0.0,289.46,289.52,31872.73,0.0,8890.82,1.0,284.19,290.24,299.78,301.59,293.15,293.15,283.15,17998.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7989.09,0.0,170.96,2275.33,0.0,798.6,0.43,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.64,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.8,296.74,297.49,297.16,291.15,1.0,0.91,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.53,0.53,0.0,292.37,292.44,31893.39,0.0,8933.36,1.0,284.19,290.24,299.74,301.55,293.15,293.15,283.15,17996.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7982.84,0.0,171.03,2275.33,0.0,803.73,0.43,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.15,0.82,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.64,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.89,296.7,297.49,297.16,291.15,1.0,0.91,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.53,0.53,0.0,295.2,295.28,31922.81,0.0,8982.8,1.0,284.19,290.25,299.7,301.51,293.15,293.15,283.15,17993.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7977.39,0.0,171.15,2275.33,0.0,808.68,0.43,1.0,0.0,3.0,1.0,0.0
16375500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.15,0.82,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.67,0.64,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.97,296.67,297.5,297.16,291.15,1.0,0.91,1.0,0.05,0.0,1.0,4.5,0.1,4.4,-0.1,0.53,0.53,0.0,297.97,298.06,31963.94,0.0,9041.21,1.0,284.19,290.25,299.67,301.48,293.15,293.15,283.15,17989.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7973.37,0.0,171.36,2275.33,0.0,813.25,0.43,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.84,0.81,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.67,0.64,296.93,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.04,296.64,297.51,297.16,291.16,1.0,0.92,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.53,0.53,0.0,300.73,300.83,32021.26,0.0,9112.04,1.0,284.19,290.25,299.64,301.45,293.15,293.15,283.15,17982.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7971.67,0.0,171.7,2275.33,0.0,817.44,0.43,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.67,0.64,296.93,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.1,296.62,297.51,297.17,291.16,1.0,0.92,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.53,0.53,0.0,303.51,303.64,32096.81,0.0,9196.98,1.0,284.19,290.25,299.62,301.43,293.15,293.15,283.15,17975.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7972.87,0.0,172.19,2275.33,0.0,821.01,0.43,1.0,0.0,3.0,1.0,0.0
16376400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.52,0.48,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.67,0.64,296.92,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.15,296.6,297.52,297.17,291.16,1.0,0.92,1.0,0.05,0.0,1.0,4.54,0.1,4.44,-0.1,0.54,0.54,0.0,306.38,306.52,32193.41,0.0,9298.43,1.0,284.19,290.26,299.61,301.42,293.15,293.15,283.15,17966.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7977.77,0.0,172.87,2275.33,0.0,823.92,0.43,1.0,0.0,3.0,1.0,0.0
16376700.0,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.18,0.92,0.86,0.82,297.21,297.15,293.15,0.0,0.0,291.18,0.83,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.18,291.15,305.18,296.61,297.54,297.19,291.18,1.0,0.93,1.0,0.05,0.0,1.0,4.57,0.1,4.47,-0.1,0.54,0.54,0.0,309.39,309.65,32428.65,0.0,9475.21,1.0,284.2,290.27,299.61,301.44,293.15,293.15,283.15,17918.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7996.62,0.0,174.3,2275.33,0.0,826.19,0.43,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.18,0.78,0.53,0.49,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.87,0.83,297.22,297.15,293.15,0.0,0.0,291.18,0.83,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.21,296.64,297.55,297.2,291.18,1.0,0.94,1.0,0.05,0.0,1.0,4.6,0.1,4.5,-0.1,0.54,0.54,0.0,312.87,313.16,32678.23,0.0,9687.35,1.0,284.2,290.27,299.64,301.48,293.15,293.15,283.15,17901.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8022.0,0.0,176.37,2275.33,0.0,829.53,0.43,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.19,0.78,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.92,0.88,0.84,297.22,297.15,293.15,0.0,0.0,291.19,0.84,0.66,0.47,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.22,296.69,297.56,297.2,291.19,1.0,0.94,1.0,0.05,0.0,1.0,4.64,0.1,4.54,-0.1,0.54,0.54,0.0,316.75,317.05,32943.0,0.0,9915.73,1.0,284.2,290.27,299.69,301.54,293.15,293.15,283.15,17889.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8052.37,0.0,178.76,2275.33,0.0,832.34,0.44,1.0,0.0,3.0,1.0,0.0
16377600.0,297.18,297.15,293.15,0.0,0.0,291.2,0.78,0.54,0.5,297.21,297.15,293.15,0.0,0.0,291.2,0.92,0.89,0.85,297.23,297.15,293.15,0.0,0.0,291.2,0.84,0.67,0.48,297.2,297.15,293.15,0.0,0.0,291.2,0.85,0.7,0.67,296.95,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.22,296.75,297.56,297.2,291.2,1.0,0.95,1.0,0.05,0.0,1.0,4.68,0.11,4.57,-0.1,0.55,0.55,0.0,320.98,321.28,33221.65,0.0,10155.12,1.0,284.2,290.27,299.75,301.61,293.15,293.15,283.15,17879.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8086.83,0.0,181.42,2275.33,0.0,834.89,0.44,1.0,0.0,3.0,1.0,0.0
16377900.0,297.18,297.15,293.15,0.0,0.0,291.2,0.78,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.2,0.84,0.69,0.49,297.2,297.15,293.15,0.0,0.0,291.2,0.85,0.71,0.68,296.95,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.22,296.82,297.56,297.2,291.2,1.0,0.96,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.1,0.55,0.55,0.0,325.51,325.81,33508.86,0.0,10400.92,1.0,284.21,290.26,299.82,301.69,293.15,293.15,283.15,17871.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8124.17,0.0,184.3,2275.33,0.0,837.92,0.44,1.0,0.0,3.0,1.0,0.0
16378200.0,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.91,0.87,297.23,297.15,293.15,0.0,0.0,291.2,0.85,0.7,0.5,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.72,0.69,296.95,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.41,291.2,291.15,305.21,296.89,297.56,297.2,291.2,1.0,0.96,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.55,0.55,0.0,330.29,330.6,33797.44,0.0,10647.78,1.0,284.21,290.26,299.9,301.78,293.15,293.15,283.15,17867.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8162.81,0.0,187.34,2275.33,0.0,841.47,0.44,1.0,0.0,3.0,1.0,0.0
16378500.0,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.55,0.51,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.92,0.88,297.23,297.15,293.15,0.0,0.0,291.21,0.85,0.72,0.51,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.72,0.69,296.95,297.15,293.15,0.0,0.0,291.21,0.64,0.3,1.41,291.21,291.15,305.2,296.97,297.56,297.2,291.21,1.0,0.97,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.55,0.55,0.0,335.27,335.56,34080.84,0.0,10890.84,1.0,284.21,290.25,299.97,301.87,293.15,293.15,283.15,17865.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8201.32,0.0,190.47,2275.33,0.0,845.71,0.45,1.0,0.0,3.0,1.0,0.0
16378800.0,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.93,0.89,297.23,297.15,293.15,0.0,0.0,291.21,0.85,0.73,0.52,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.73,0.7,296.95,297.15,293.15,0.0,0.0,291.21,0.64,0.3,1.41,291.21,291.15,305.19,297.04,297.56,297.2,291.21,1.0,0.98,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.56,0.56,0.0,340.36,340.64,34353.98,0.0,11125.87,1.0,284.21,290.24,300.04,301.96,293.15,293.15,283.15,17867.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8238.44,0.0,193.62,2275.33,0.0,850.98,0.45,1.0,0.0,3.0,1.0,0.0
16379100.0,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.21,0.86,0.74,0.52,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.74,0.71,296.95,297.15,293.15,0.0,0.0,291.21,0.64,0.3,1.41,291.21,291.15,305.17,297.1,297.56,297.19,291.21,1.0,0.99,1.0,0.05,0.0,1.0,4.86,0.11,4.74,-0.11,0.56,0.56,0.0,345.52,345.79,34612.61,0.0,11349.32,1.0,284.22,290.23,300.1,302.03,293.15,293.15,283.15,17870.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8272.89,0.0,196.72,2275.33,0.0,857.51,0.45,1.0,0.0,3.0,1.0,0.0
16379400.0,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.56,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.95,0.9,297.22,297.15,293.15,0.0,0.0,291.2,0.86,0.75,0.53,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.74,0.71,296.94,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,305.16,297.15,297.56,297.19,291.2,1.0,0.99,1.0,0.05,0.0,1.0,4.88,0.11,4.77,-0.11,0.56,0.56,0.0,350.68,350.93,34852.75,0.0,11558.13,1.0,284.22,290.22,300.15,302.1,293.15,293.15,283.15,17877.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8303.45,0.0,199.73,2275.33,0.0,865.48,0.46,1.0,0.0,3.0,1.0,0.0
16379700.0,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.56,0.52,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.95,0.91,297.22,297.15,293.15,0.0,0.0,291.2,0.86,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.75,0.71,296.94,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,305.15,297.18,297.56,297.18,291.2,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.57,0.57,0.0,355.78,356.01,35111.07,0.0,11751.7,1.0,284.22,290.22,300.19,302.14,293.15,293.15,283.15,17868.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8331.62,0.0,202.66,2275.33,0.0,875.82,0.46,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.2,0.87,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.75,0.72,296.94,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,305.15,297.19,297.55,297.18,291.2,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.57,0.57,0.0,356.23,361.2,35290.45,0.0,11880.48,1.0,284.22,290.2,300.2,302.17,293.15,293.15,283.15,17895.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8350.66,0.0,205.41,2275.33,0.0,889.31,0.46,1.0,0.0,3.0,1.0,0.0
16380300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.93,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.19,0.87,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.75,0.72,296.94,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,305.15,297.19,297.55,297.18,291.19,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.11,0.57,0.57,0.0,349.37,367.32,35460.01,0.0,11915.45,1.0,284.22,290.2,300.2,302.18,293.15,293.15,283.15,17907.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8365.25,0.0,207.79,2275.33,0.0,899.47,0.46,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.94,0.96,0.92,297.22,297.15,293.15,0.0,0.0,291.19,0.88,0.8,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.75,0.72,296.93,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,305.15,297.19,297.55,297.17,291.19,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.57,0.57,0.0,343.06,374.23,35609.96,0.0,11945.7,1.0,284.22,290.19,300.2,302.18,293.15,293.15,283.15,17917.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8378.27,0.0,209.91,2275.33,0.0,906.66,0.46,1.0,0.0,3.0,1.0,0.0
16380900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.19,0.94,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.19,0.89,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.75,0.72,296.93,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,305.15,297.19,297.55,297.17,291.19,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.85,-0.12,0.57,0.57,0.0,337.66,381.79,35741.53,0.0,11971.95,1.0,284.22,290.18,300.2,302.19,293.15,293.15,283.15,17926.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8389.85,0.0,211.81,2275.33,0.0,912.9,0.47,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.18,0.95,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.18,0.89,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,305.15,297.19,297.55,297.17,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.57,0.57,0.0,333.28,389.86,35855.61,0.0,11994.88,1.0,284.22,290.17,300.2,302.2,293.15,293.15,283.15,17935.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8399.91,0.0,213.48,2275.33,0.0,918.33,0.47,1.0,0.0,3.0,1.0,0.0
16381500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.18,0.95,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.18,0.9,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.41,291.18,291.15,305.15,297.19,297.55,297.17,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.57,0.57,0.0,329.43,398.35,35949.59,0.0,12014.08,1.0,284.22,290.17,300.2,302.2,293.15,293.15,283.15,17945.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8408.32,0.0,214.95,2275.33,0.0,923.03,0.47,1.0,0.0,3.0,1.0,0.0
16381800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.56,0.52,297.15,297.15,293.15,0.0,0.0,291.17,0.95,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.17,0.9,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.15,297.19,297.54,297.16,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.88,-0.12,0.58,0.58,0.0,326.53,407.11,36021.44,0.0,12028.74,1.0,284.22,290.16,300.19,302.2,293.15,293.15,283.15,17955.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8414.77,0.0,216.14,2275.33,0.0,926.68,0.47,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.56,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.91,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.15,297.19,297.54,297.16,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.58,0.58,0.0,324.55,410.0,36077.39,0.0,12040.31,1.0,284.22,290.16,300.19,302.21,293.15,293.15,283.15,17965.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8419.85,0.0,217.12,2275.33,0.0,929.56,0.47,1.0,0.0,3.0,1.0,0.0
16382400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.56,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.96,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.91,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.15,297.19,297.54,297.16,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.58,0.58,0.0,322.88,410.0,36118.86,0.0,12047.83,1.0,284.22,290.15,300.19,302.21,293.15,293.15,283.15,17972.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8423.65,0.0,217.88,2275.33,0.0,931.67,0.47,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.96,0.92,297.2,297.15,293.15,0.0,0.0,291.16,0.91,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.76,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.15,297.19,297.54,297.16,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.88,-0.12,0.58,0.58,0.0,321.84,410.0,36148.35,0.0,12051.92,1.0,284.22,290.15,300.19,302.21,293.15,293.15,283.15,17978.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8426.39,0.0,218.47,2275.33,0.0,933.23,0.47,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.95,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.16,0.92,0.88,0.62,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.15,297.19,297.54,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.58,0.58,0.0,321.53,410.0,36164.5,0.0,12053.03,1.0,284.22,290.15,300.19,302.21,293.15,293.15,283.15,17985.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8427.97,0.0,218.88,2275.33,0.0,934.2,0.47,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.95,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.16,0.92,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.15,297.19,297.53,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.58,0.58,0.0,321.77,410.0,36168.85,0.0,12051.44,1.0,284.22,290.14,300.19,302.21,293.15,293.15,283.15,17991.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8428.5,0.0,219.12,2275.33,0.0,934.62,0.47,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.95,0.95,0.91,297.19,297.15,293.15,0.0,0.0,291.15,0.92,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.15,297.19,297.53,297.15,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.58,0.58,0.0,322.55,410.0,36162.15,0.0,12047.31,1.0,284.22,290.14,300.19,302.21,293.15,293.15,283.15,17997.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8428.07,0.0,219.22,2275.33,0.0,934.53,0.47,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.55,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.15,0.92,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.75,0.72,296.9,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.15,297.19,297.53,297.15,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.58,0.58,0.0,323.85,410.0,36144.88,0.0,12040.74,1.0,284.22,290.14,300.19,302.21,293.15,293.15,283.15,18002.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8426.7,0.0,219.17,2275.33,0.0,933.94,0.47,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.55,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.94,0.9,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.9,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.75,0.72,296.9,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.15,297.19,297.53,297.15,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.58,0.58,0.0,325.64,410.0,36117.62,0.0,12031.86,1.0,284.22,290.14,300.19,302.21,293.15,293.15,283.15,18007.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8424.46,0.0,218.99,2275.33,0.0,932.88,0.47,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.75,0.72,296.9,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.41,291.15,291.15,305.15,297.19,297.53,297.14,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.58,0.58,0.0,327.92,410.0,36080.31,0.0,12020.6,1.0,284.22,290.14,300.19,302.21,293.15,293.15,283.15,18012.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8421.34,0.0,218.67,2275.33,0.0,931.36,0.47,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.93,0.89,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.41,291.15,291.15,305.15,297.19,297.52,297.14,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.58,0.58,0.0,330.77,410.0,36032.48,0.0,12006.98,1.0,284.22,290.14,300.19,302.2,293.15,293.15,283.15,18018.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8417.32,0.0,218.23,2275.33,0.0,929.4,0.47,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.14,0.93,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,305.15,297.19,297.52,297.14,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.58,0.58,0.0,334.24,410.0,35971.98,0.0,11990.29,1.0,284.22,290.13,300.19,302.2,293.15,293.15,283.15,18024.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8412.2,0.0,217.64,2275.33,0.0,926.89,0.47,1.0,0.0,3.0,1.0,0.0
16385400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.92,0.88,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,305.15,297.19,297.52,297.14,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.85,-0.12,0.57,0.57,0.0,337.91,410.0,35903.38,0.0,11970.22,1.0,284.22,290.13,300.19,302.2,293.15,293.15,283.15,18028.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8406.37,0.0,216.92,2275.33,0.0,923.92,0.47,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,305.15,297.19,297.51,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.57,0.57,0.0,342.32,410.0,35826.37,0.0,11947.37,1.0,284.22,290.13,300.19,302.19,293.15,293.15,283.15,18033.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8399.82,0.0,216.1,2275.33,0.0,920.6,0.47,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.74,0.71,296.88,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,305.15,297.19,297.51,297.14,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.12,0.57,0.57,0.0,346.96,410.0,35758.76,0.0,11924.22,1.0,284.22,290.13,300.19,302.19,293.15,293.15,283.15,18030.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8393.95,0.0,215.27,2275.33,0.0,917.26,0.47,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.14,0.92,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,305.15,297.19,297.51,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.94,0.12,4.82,-0.11,0.57,0.57,0.0,352.14,410.0,35665.2,0.0,11897.34,1.0,284.22,290.13,300.19,302.18,293.15,293.15,283.15,18040.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8386.21,0.0,214.36,2275.33,0.0,913.74,0.47,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.91,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.13,0.91,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,305.15,297.19,297.5,297.13,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.81,-0.11,0.57,0.57,0.0,358.64,410.0,35543.48,0.0,11863.62,1.0,284.21,290.13,300.19,302.18,293.15,293.15,283.15,18051.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8375.84,0.0,213.11,2275.33,0.0,908.69,0.47,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.9,0.89,0.85,297.13,297.15,293.15,0.0,0.0,291.13,0.91,0.91,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.72,0.7,296.87,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,305.15,297.19,297.5,297.12,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.57,0.57,0.0,366.44,410.0,35407.38,0.0,11825.52,1.0,284.21,290.13,300.19,302.17,293.15,293.15,283.15,18058.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8364.3,0.0,211.67,2275.33,0.0,902.83,0.47,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.9,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.72,0.69,296.87,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.41,291.13,291.15,305.15,297.19,297.49,297.12,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.11,4.77,-0.11,0.57,0.57,0.0,374.54,410.0,35265.12,0.0,11783.74,1.0,284.21,290.13,300.19,302.16,293.15,293.15,283.15,18063.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8352.21,0.0,210.09,2275.33,0.0,896.52,0.46,1.0,0.0,3.0,1.0,0.0
16387500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.87,0.84,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.9,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.72,0.69,296.86,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,305.15,297.19,297.49,297.12,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.87,0.11,4.76,-0.11,0.57,0.57,0.0,383.0,409.92,35116.15,0.0,11738.52,1.0,284.21,290.14,300.19,302.16,293.15,293.15,283.15,18066.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8339.63,0.0,208.44,2275.33,0.0,890.02,0.46,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.86,0.83,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.71,0.69,296.86,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,305.15,297.19,297.49,297.11,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.73,-0.11,0.57,0.57,0.0,392.18,408.88,34952.56,0.0,11688.76,1.0,284.21,290.14,300.19,302.15,293.15,293.15,283.15,18073.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8325.85,0.0,206.67,2275.33,0.0,883.04,0.46,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.71,0.68,296.85,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,305.15,297.19,297.48,297.11,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.56,0.56,0.0,402.22,406.72,34770.55,0.0,11633.73,1.0,284.21,290.14,300.19,302.14,293.15,293.15,283.15,18081.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8310.55,0.0,204.72,2275.33,0.0,875.34,0.46,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.88,0.62,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.7,0.68,296.85,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,305.15,297.19,297.48,297.11,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.56,0.56,0.0,403.96,403.72,34555.08,0.0,11476.55,1.0,284.21,290.14,300.19,302.13,293.15,293.15,283.15,18094.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8292.58,0.0,202.52,2275.33,0.0,866.55,0.46,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.49,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.11,0.88,0.87,0.62,297.11,297.15,293.15,0.0,0.0,291.11,0.82,0.69,0.67,296.85,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.42,291.11,291.15,305.15,297.19,297.47,297.1,291.11,1.0,0.99,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.56,0.56,0.0,400.59,400.34,34314.51,0.0,11257.87,1.0,284.2,290.14,300.19,302.12,293.15,293.15,283.15,18105.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8272.45,0.0,200.01,2275.33,0.0,856.35,0.46,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.11,0.88,0.86,0.61,297.11,297.15,293.15,0.0,0.0,291.11,0.82,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.42,291.11,291.15,305.15,297.19,297.47,297.1,291.11,1.0,0.98,1.0,0.05,0.0,1.0,4.73,0.11,4.62,-0.11,0.56,0.56,0.0,396.77,396.51,34064.41,0.0,11032.43,1.0,284.2,290.14,300.19,302.1,293.15,293.15,283.15,18111.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8251.59,0.0,197.33,2275.33,0.0,845.6,0.45,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.48,0.45,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.82,0.79,297.08,297.15,293.15,0.0,0.0,291.1,0.88,0.85,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.68,0.66,296.84,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.42,291.1,291.15,305.15,297.19,297.47,297.1,291.1,1.0,0.98,1.0,0.05,0.0,1.0,4.69,0.11,4.58,-0.1,0.55,0.55,0.0,392.49,392.22,33809.93,0.0,10804.3,1.0,284.2,290.15,300.19,302.09,293.15,293.15,283.15,18115.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8230.43,0.0,194.59,2275.33,0.0,834.65,0.45,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.81,0.78,297.08,297.15,293.15,0.0,0.0,291.1,0.87,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.67,0.65,296.84,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.42,291.1,291.15,305.15,297.19,297.46,297.1,291.1,1.0,0.97,1.0,0.05,0.0,1.0,4.66,0.11,4.55,-0.1,0.55,0.55,0.0,387.8,387.52,33554.66,0.0,10576.67,1.0,284.2,290.15,300.19,302.08,293.15,293.15,283.15,18117.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8209.27,0.0,191.82,2275.33,0.0,823.68,0.45,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.47,0.44,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.8,0.77,297.08,297.15,293.15,0.0,0.0,291.1,0.87,0.82,0.58,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.67,0.64,296.84,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.42,291.1,291.15,305.15,297.19,297.46,297.1,291.1,1.0,0.96,1.0,0.05,0.0,1.0,4.62,0.1,4.52,-0.1,0.55,0.55,0.0,382.68,382.4,33301.32,0.0,10351.69,1.0,284.2,290.15,300.19,302.07,293.15,293.15,283.15,18117.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8188.32,0.0,189.07,2275.33,0.0,812.82,0.45,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.79,0.76,297.08,297.15,293.15,0.0,0.0,291.1,0.87,0.81,0.58,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.66,0.64,296.83,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.41,291.1,291.15,305.15,297.19,297.46,297.11,291.1,1.0,0.96,1.0,0.05,0.0,1.0,4.59,0.1,4.49,-0.1,0.55,0.55,0.0,377.21,376.93,33051.73,0.0,10130.94,1.0,284.19,290.16,300.19,302.05,293.15,293.15,283.15,18116.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8167.77,0.0,186.36,2275.33,0.0,802.16,0.44,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.41,291.1,291.15,305.15,297.19,297.46,297.11,291.1,1.0,0.95,1.0,0.05,0.0,1.0,4.56,0.1,4.46,-0.1,0.54,0.54,0.0,371.42,371.15,32807.62,0.0,9915.62,1.0,284.19,290.17,300.19,302.04,293.15,293.15,283.15,18114.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8147.73,0.0,183.72,2275.33,0.0,791.79,0.44,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.46,0.43,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.65,0.63,296.83,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,305.15,297.19,297.46,297.11,291.1,1.0,0.94,1.0,0.05,0.0,1.0,4.53,0.1,4.43,-0.1,0.54,0.54,0.0,365.38,365.11,32569.93,0.0,9706.43,1.0,284.19,290.17,300.19,302.03,293.15,293.15,283.15,18111.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8128.3,0.0,181.16,2275.33,0.0,781.73,0.44,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.64,0.62,296.83,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,305.14,297.19,297.46,297.11,291.1,1.0,0.94,1.0,0.05,0.0,1.0,4.49,0.1,4.4,-0.1,0.54,0.54,0.0,359.11,358.83,32322.03,0.0,9495.78,1.0,284.19,290.18,300.19,302.02,293.15,293.15,283.15,18113.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8107.95,0.0,178.62,2275.33,0.0,772.09,0.44,1.0,0.0,3.0,1.0,0.0
16391400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.77,0.55,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,305.11,297.19,297.45,297.11,291.1,1.0,0.93,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.1,0.54,0.54,0.0,352.64,352.34,32058.46,0.0,9279.63,1.0,284.19,290.18,300.18,302.0,293.15,293.15,283.15,18118.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8085.86,0.0,176.0,2275.33,0.0,762.65,0.43,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.63,0.61,296.81,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,305.06,297.18,297.45,297.1,291.1,1.0,0.92,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.53,0.53,0.0,345.97,345.66,31779.53,0.0,9057.65,1.0,284.18,290.19,300.17,301.98,293.15,293.15,283.15,18124.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8061.99,0.0,173.29,2275.33,0.0,753.0,0.43,1.0,0.0,3.0,1.0,0.0
16392000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.09,0.64,0.3,1.41,291.09,291.15,305.0,297.17,297.44,297.1,291.09,1.0,0.91,1.0,0.05,0.0,1.0,4.39,0.09,4.3,-0.09,0.53,0.53,0.0,339.09,338.77,31485.57,0.0,8830.33,1.0,284.18,290.19,300.16,301.95,293.15,293.15,283.15,18130.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8036.36,0.0,170.48,2275.33,0.0,743.11,0.43,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.09,0.64,0.3,1.41,291.09,291.15,304.93,297.15,297.43,297.1,291.09,1.0,0.91,1.0,0.05,0.0,1.0,4.35,0.09,4.26,-0.09,0.53,0.53,0.0,332.04,331.7,31178.19,0.0,8599.2,1.0,284.18,290.2,300.15,301.92,293.15,293.15,283.15,18135.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8009.13,0.0,167.58,2275.33,0.0,733.16,0.43,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.72,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.73,0.52,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.41,291.09,291.15,304.84,297.13,297.43,297.1,291.09,1.0,0.9,1.0,0.05,0.0,1.0,4.32,0.09,4.22,-0.09,0.52,0.52,0.0,324.81,324.46,30857.24,0.0,8364.65,1.0,284.18,290.2,300.13,301.89,293.15,293.15,283.15,18141.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7980.23,0.0,164.6,2275.33,0.0,723.09,0.42,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.71,0.69,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.74,297.11,297.42,297.1,291.08,1.0,0.89,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.52,0.52,0.0,317.41,317.06,30523.76,0.0,8127.62,1.0,284.17,290.21,300.1,301.85,293.15,293.15,283.15,18146.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7949.77,0.0,161.55,2275.33,0.0,713.02,0.42,1.0,0.0,3.0,1.0,0.0
16393200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.7,0.68,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.63,297.08,297.41,297.1,291.08,1.0,0.88,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.52,0.52,0.0,309.85,309.49,30178.98,0.0,7888.29,1.0,284.17,290.21,300.08,301.8,293.15,293.15,283.15,18151.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7917.79,0.0,158.44,2275.33,0.0,702.88,0.42,1.0,0.0,3.0,1.0,0.0
16393500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.69,0.67,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.7,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.52,297.05,297.4,297.1,291.08,1.0,0.87,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.08,0.51,0.51,0.0,302.14,301.77,29836.74,0.0,7647.82,1.0,284.17,290.22,300.04,301.75,293.15,293.15,283.15,18151.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7885.35,0.0,155.35,2275.33,0.0,693.14,0.41,1.0,0.0,3.0,1.0,0.0
16393800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.69,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.4,297.01,297.39,297.1,291.08,1.0,0.86,1.0,0.05,0.0,1.0,4.15,0.09,4.07,-0.08,0.51,0.51,0.0,294.27,293.88,29484.56,0.0,7406.38,1.0,284.16,290.23,300.0,301.7,293.15,293.15,283.15,18154.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7851.55,0.0,152.26,2275.33,0.0,683.59,0.41,1.0,0.0,3.0,1.0,0.0
16394100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.48,297.1,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.27,296.97,297.38,297.09,291.07,1.0,0.85,1.0,0.05,0.0,1.0,4.11,0.08,4.03,-0.08,0.5,0.5,0.0,286.24,285.85,29123.92,0.0,7164.48,1.0,284.16,290.24,299.96,301.64,293.15,293.15,283.15,18157.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.14,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7816.47,0.0,149.14,2275.33,0.0,674.15,0.41,1.0,0.0,3.0,1.0,0.0
16394400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.72,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.47,297.1,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.15,296.92,297.37,297.09,291.07,1.0,0.84,1.0,0.05,0.0,1.0,4.07,0.08,3.98,-0.08,0.5,0.5,0.0,278.04,277.64,28754.45,0.0,6921.98,1.0,284.15,290.25,299.92,301.57,293.15,293.15,283.15,18160.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7780.1,0.0,146.02,2275.33,0.0,664.7,0.4,1.0,0.0,3.0,1.0,0.0
16394700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.72,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.46,297.1,297.15,293.15,0.0,0.0,291.07,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.4,291.07,291.15,304.02,296.87,297.37,297.09,291.07,1.0,0.83,1.0,0.05,0.0,1.0,4.02,0.08,3.94,-0.08,0.5,0.5,0.0,269.7,269.28,28377.14,0.0,6679.63,1.0,284.15,290.25,299.87,301.51,293.15,293.15,283.15,18162.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7743.03,0.0,142.89,2275.33,0.0,654.51,0.4,1.0,0.0,3.0,1.0,0.0
16395000.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.88,296.82,297.36,297.09,291.06,1.0,0.82,1.0,0.05,0.0,1.0,3.97,0.08,3.9,-0.08,0.49,0.49,0.0,261.17,260.75,27991.54,0.0,6437.14,1.0,284.14,290.26,299.82,301.44,293.15,293.15,283.15,18165.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7705.92,0.0,139.76,2275.33,0.0,643.3,0.4,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.63,0.44,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.74,296.78,297.35,297.09,291.06,1.0,0.81,1.0,0.05,0.0,1.0,3.93,0.08,3.85,-0.07,0.49,0.49,0.0,252.56,252.12,27599.31,0.0,6195.92,1.0,284.14,290.27,299.77,301.37,293.15,293.15,283.15,18166.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7668.91,0.0,136.65,2275.33,0.0,631.63,0.39,1.0,0.0,3.0,1.0,0.0
16395600.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.61,0.59,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,303.58,296.73,297.34,297.09,291.06,1.0,0.8,1.0,0.05,0.0,1.0,3.88,0.07,3.81,-0.07,0.48,0.48,0.0,243.84,243.4,27200.3,0.0,5956.07,1.0,284.14,290.28,299.73,301.31,293.15,293.15,283.15,18168.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7632.0,0.0,133.56,2275.33,0.0,619.64,0.39,1.0,0.0,3.0,1.0,0.0
16395900.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.6,0.58,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,303.42,296.69,297.33,297.09,291.06,1.0,0.79,1.0,0.05,0.0,1.0,3.83,0.07,3.76,-0.07,0.48,0.48,0.0,235.08,234.63,26796.17,0.0,5718.63,1.0,284.13,290.3,299.68,301.25,293.15,293.15,283.15,18169.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7595.29,0.0,130.49,2275.33,0.0,607.36,0.39,1.0,0.0,3.0,1.0,0.0
