time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420800.0,298.4,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.99,303.15,297.19,293.45,296.97,296.91,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.28,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.4,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.99,303.15,297.2,293.41,296.97,296.91,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.34,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.4,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.99,303.15,297.21,293.37,296.96,296.91,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.38,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.98,303.15,297.22,293.34,296.96,296.91,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.32,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,292.98,303.15,297.22,293.29,296.96,296.91,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.38,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.39,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,292.98,303.15,297.22,293.25,296.96,296.91,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.42,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.39,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.98,303.15,297.21,293.2,296.96,296.91,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.5,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.39,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.99,303.15,297.18,293.14,296.95,296.92,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.53,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.39,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.99,303.15,297.15,293.07,296.95,296.92,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.57,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.99,303.15,297.1,292.99,296.95,296.92,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.61,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.38,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.99,303.15,297.04,292.91,296.94,296.92,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.65,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.38,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,293.0,303.15,296.97,292.83,296.94,296.92,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.68,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.38,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,293.0,303.15,296.89,292.74,296.93,296.92,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.72,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.38,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.0,303.15,296.8,292.66,296.93,296.92,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.76,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.01,303.15,296.71,292.58,296.92,296.93,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.8,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.37,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,293.01,303.15,296.62,292.5,296.91,296.93,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.84,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.37,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,293.01,303.15,296.52,292.42,296.91,296.93,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.89,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.37,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,293.02,303.15,296.42,292.35,296.9,296.93,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.94,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.37,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,293.02,303.15,296.33,292.28,296.89,296.93,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.99,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.36,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.03,303.15,296.24,292.22,296.88,296.92,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.03,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.36,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,293.03,303.15,296.15,292.16,296.86,296.92,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.07,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.36,303.15,285.15,0.0,0.0,292.69,0.99,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.7,0.99,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.7,0.99,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.7,0.99,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.62,0.99,0.3,0.0,293.04,303.15,296.07,292.12,296.85,296.91,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,1.11,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.36,303.15,285.15,0.0,0.0,292.7,0.98,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.71,0.98,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.71,0.98,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.7,0.98,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.62,0.98,0.3,0.0,293.04,303.15,295.98,292.09,296.84,296.91,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,1.14,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.35,303.15,285.15,0.0,0.0,292.7,0.97,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.71,0.97,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.71,0.97,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.71,0.97,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.63,0.97,0.3,0.0,293.04,303.15,295.9,292.06,296.82,296.9,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,1.17,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.35,303.15,285.15,0.0,0.0,292.71,0.96,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.72,0.96,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.72,0.96,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.71,0.96,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.63,0.96,0.3,0.0,293.05,303.15,295.82,292.05,296.8,296.89,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,1.18,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.35,303.15,285.15,0.0,0.0,292.71,0.95,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.72,0.95,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.72,0.95,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.72,0.95,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.64,0.95,0.3,0.0,293.05,303.15,295.73,292.03,296.79,296.88,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,1.19,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.34,303.15,285.15,0.0,0.0,292.72,0.95,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.73,0.95,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.73,0.95,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.72,0.95,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.64,0.95,0.3,0.0,293.05,303.15,295.65,292.02,296.77,296.87,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,1.18,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.34,303.15,285.15,0.0,0.0,292.72,0.95,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.73,0.95,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.74,0.95,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.73,0.95,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.65,0.95,0.3,0.0,293.05,303.15,295.57,292.0,296.75,296.86,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,1.16,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.34,303.15,285.15,0.0,0.0,292.73,0.96,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.74,0.96,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.74,0.96,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.73,0.96,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.65,0.96,0.3,0.0,293.05,303.15,295.48,291.98,296.73,296.84,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,1.13,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.33,303.15,285.15,0.0,0.0,292.73,0.96,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.74,0.96,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.75,0.96,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.74,0.96,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.66,0.96,0.3,0.0,293.06,303.15,295.4,291.96,296.71,296.83,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,1.09,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.33,303.15,285.15,0.0,0.0,292.74,0.97,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.75,0.97,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.75,0.97,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.74,0.97,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.66,0.97,0.3,0.0,293.06,303.15,295.32,291.92,296.69,296.82,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,1.04,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.32,303.15,285.15,0.0,0.0,292.74,0.99,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.75,0.99,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.75,0.99,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.75,0.99,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.67,0.99,0.3,0.0,293.06,303.15,295.23,291.86,296.68,296.8,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.98,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.32,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,293.06,303.15,295.15,291.8,296.66,296.79,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.92,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.32,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.06,303.15,295.08,291.73,296.64,296.78,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.78,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.3,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.07,303.15,295.02,291.68,296.64,296.78,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.54,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.29,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.07,303.15,294.99,291.65,296.63,296.78,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.56,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.27,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.07,303.15,294.96,291.63,296.61,296.77,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.81,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.28,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,293.07,303.15,294.96,291.62,296.61,296.76,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.42,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.29,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.07,303.15,294.96,291.63,296.59,296.76,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.75,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.08,303.15,294.98,291.64,296.59,296.75,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.46,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.08,303.15,295.0,291.66,296.58,296.75,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.63,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.08,303.15,295.03,291.69,296.57,296.75,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.49,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.3,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.08,303.15,295.07,291.72,296.57,296.74,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.42,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,293.08,303.15,295.11,291.76,296.56,296.74,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.56,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.08,303.15,295.15,291.8,296.55,296.74,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.64,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.3,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.09,303.15,295.2,291.84,296.54,296.73,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.61,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.09,303.15,295.27,291.9,296.53,296.73,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.59,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.31,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.09,303.15,295.35,291.98,296.53,296.73,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.56,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,293.09,303.15,295.43,292.06,296.52,296.73,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.54,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.32,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.1,303.15,295.53,292.14,296.51,296.73,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.52,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.33,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.1,303.15,295.63,292.24,296.51,296.73,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.5,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.33,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.1,303.15,295.73,292.33,296.51,296.73,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.47,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.34,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.1,303.15,295.83,292.42,296.5,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.45,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.34,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.1,303.15,295.92,292.51,296.5,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.43,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.35,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.1,303.15,296.01,292.58,296.5,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.41,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.36,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.1,303.15,296.09,292.65,296.49,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.39,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.37,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.1,303.15,296.15,292.71,296.49,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.37,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.11,303.15,296.19,292.74,296.49,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.36,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.38,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.11,303.15,296.19,292.73,296.49,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.35,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.39,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.11,303.15,296.17,292.69,296.49,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.35,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.4,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,293.11,303.15,296.13,292.62,296.48,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.36,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.41,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.11,303.15,296.09,292.54,296.48,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.37,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.42,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,293.11,303.15,296.04,292.45,296.48,296.73,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.39,0.0,0.0,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.13,297.15,293.15,0.0,0.0,297.48,0.77,0.55,0.49,298.19,297.15,293.15,0.0,0.0,297.48,0.78,0.56,0.52,298.17,297.15,293.15,0.0,0.0,297.48,0.78,0.56,0.38,298.14,297.15,293.15,0.0,0.0,297.48,0.78,0.55,0.51,297.91,297.15,293.15,0.0,0.0,297.48,0.76,0.5,2.26,297.48,291.15,296.0,292.36,298.04,298.14,297.5,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.0,0.0,0.0,330.8,384.48,2444.11,0.0,12069.35,0.0,284.09,290.38,299.46,300.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.21,297.15,293.15,0.0,0.0,291.9,1.0,0.6,0.54,297.47,297.15,293.15,0.0,0.0,291.9,1.0,0.65,0.57,297.39,297.15,293.15,0.0,0.0,291.9,1.0,0.63,0.42,297.43,297.15,293.15,0.0,0.0,291.9,1.0,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.9,0.97,0.54,2.45,291.9,291.15,295.97,292.27,297.29,297.36,291.89,1.0,1.0,1.0,0.05,0.0,1.0,5.48,0.14,5.34,-0.14,0.52,0.52,0.0,98.22,400.01,31354.27,0.0,13095.46,0.0,284.25,290.99,296.07,298.39,293.15,293.15,283.15,15917.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.12,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7072.96,0.0,131.26,2275.33,0.0,2311.1,0.39,1.0,0.0,3.0,1.0,0.0
16440300.0,296.78,297.15,293.15,0.0,0.0,291.46,0.79,0.53,0.49,296.97,297.15,293.15,0.0,0.0,291.46,0.83,0.62,0.6,296.9,297.15,293.15,0.0,0.0,291.46,0.82,0.59,0.42,296.94,297.15,293.15,0.0,0.0,291.46,0.82,0.59,0.57,296.67,297.15,293.15,0.0,0.0,291.46,0.75,0.45,2.13,291.46,291.15,295.96,292.2,296.84,296.89,291.46,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.93,-0.12,0.5,0.5,0.0,299.15,399.41,29826.74,0.0,12166.75,0.0,284.16,290.55,295.01,296.68,293.15,293.15,283.15,18054.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6683.66,0.0,144.24,2275.33,0.0,1525.27,0.4,1.0,0.0,3.0,1.0,0.0
16440600.0,296.74,297.15,293.15,0.0,0.0,291.14,0.73,0.45,0.43,296.85,297.15,293.15,0.0,0.0,291.14,0.77,0.56,0.55,296.81,297.15,293.15,0.0,0.0,291.14,0.76,0.53,0.38,296.83,297.15,293.15,0.0,0.0,291.14,0.76,0.53,0.52,296.59,297.15,293.15,0.0,0.0,291.14,0.67,0.35,1.7,291.14,291.15,295.99,292.16,296.78,296.81,291.14,1.0,0.91,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.47,0.47,0.0,382.2,377.19,27097.93,0.0,8711.37,0.0,284.11,290.31,295.08,296.63,293.15,293.15,283.15,18736.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6547.23,0.0,135.4,2275.33,0.0,1161.82,0.39,1.0,0.0,3.0,1.0,0.0
16440900.0,296.82,297.15,293.15,0.0,0.0,290.95,0.7,0.39,0.37,296.86,297.15,293.15,0.0,0.0,290.95,0.76,0.51,0.5,296.84,297.15,293.15,0.0,0.0,290.95,0.74,0.47,0.34,296.85,297.15,293.15,0.0,0.0,290.95,0.74,0.48,0.47,296.66,297.15,293.15,0.0,0.0,290.95,0.64,0.3,1.41,290.95,291.15,296.05,292.14,296.82,296.84,290.95,1.0,0.82,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.45,0.45,0.0,354.08,352.33,24445.76,0.0,6046.51,0.0,284.06,290.21,295.07,296.47,293.15,293.15,283.15,18786.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.95,1.49,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6387.0,0.0,120.08,2275.33,0.0,939.59,0.37,1.0,0.0,3.0,1.0,0.0
16441200.0,296.92,297.15,293.15,0.0,0.0,290.94,0.68,0.35,0.33,296.92,297.15,293.15,0.0,0.0,290.94,0.75,0.47,0.46,296.91,297.15,293.15,0.0,0.0,290.94,0.73,0.43,0.31,296.91,297.15,293.15,0.0,0.0,290.94,0.73,0.44,0.43,296.7,297.15,293.15,0.0,0.0,290.94,0.65,0.3,1.41,290.94,291.15,296.15,292.16,296.89,296.91,290.93,1.0,0.78,1.0,0.05,0.0,1.0,3.52,0.06,3.46,-0.06,0.44,0.44,0.0,326.8,325.33,23395.02,0.0,5209.36,0.0,284.05,290.25,295.12,296.47,293.15,293.15,283.15,18424.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.9,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6344.45,0.0,111.11,2275.33,0.0,803.79,0.36,1.0,0.0,3.0,1.0,0.0
16441500.0,297.01,297.15,293.15,0.0,0.0,290.93,0.67,0.33,0.31,296.97,297.15,293.15,0.0,0.0,290.93,0.74,0.44,0.43,296.96,297.15,293.15,0.0,0.0,290.93,0.72,0.39,0.28,296.96,297.15,293.15,0.0,0.0,290.93,0.72,0.4,0.39,296.71,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,296.29,292.21,296.95,296.97,290.93,1.0,0.75,1.0,0.05,0.0,1.0,3.38,0.06,3.32,-0.06,0.43,0.43,0.0,298.21,296.93,22567.31,0.0,4576.83,1.0,284.04,290.29,295.18,296.49,293.15,293.15,283.15,18330.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.86,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6315.17,0.0,105.32,2275.33,0.0,740.89,0.35,1.0,0.0,3.0,1.0,0.0
16441800.0,297.07,297.15,293.15,0.0,0.0,290.94,0.67,0.31,0.29,297.01,297.15,293.15,0.0,0.0,290.94,0.74,0.41,0.4,297.0,297.15,293.15,0.0,0.0,290.94,0.71,0.37,0.26,297.01,297.15,293.15,0.0,0.0,290.94,0.72,0.38,0.37,296.72,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,296.44,292.25,297.0,297.02,290.94,1.0,0.72,1.0,0.05,0.0,1.0,3.26,0.05,3.21,-0.05,0.42,0.42,0.0,269.03,267.89,21878.63,0.0,4084.62,1.0,284.03,290.33,295.23,296.5,293.15,293.15,283.15,18275.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.83,1.37,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6290.51,0.0,100.72,2275.33,0.0,693.7,0.35,1.0,0.0,3.0,1.0,0.0
16442100.0,297.11,297.15,293.15,0.0,0.0,290.95,0.68,0.31,0.28,297.04,297.15,293.15,0.0,0.0,290.95,0.74,0.39,0.38,297.03,297.15,293.15,0.0,0.0,290.95,0.71,0.34,0.25,297.04,297.15,293.15,0.0,0.0,290.95,0.72,0.36,0.35,296.73,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,296.6,292.3,297.04,297.06,290.95,1.0,0.69,1.0,0.05,0.0,1.0,3.18,0.05,3.13,-0.05,0.41,0.41,0.0,239.91,238.92,21316.9,0.0,3699.21,1.0,284.03,290.37,295.28,296.53,293.15,293.15,283.15,18228.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6273.15,0.0,96.98,2275.33,0.0,654.56,0.34,1.0,0.0,3.0,1.0,0.0
16442400.0,297.15,297.15,293.15,0.0,0.0,290.97,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.97,0.74,0.38,0.37,297.06,297.15,293.15,0.0,0.0,290.97,0.71,0.33,0.24,297.07,297.15,293.15,0.0,0.0,290.97,0.72,0.34,0.33,296.74,297.15,293.15,0.0,0.0,290.97,0.69,0.3,1.38,290.97,291.15,296.77,292.35,297.08,297.09,290.97,1.0,0.67,1.0,0.05,0.0,1.0,3.12,0.05,3.07,-0.05,0.4,0.4,0.0,211.56,210.68,20869.51,0.0,3395.1,1.0,284.02,290.42,295.33,296.55,293.15,293.15,283.15,18185.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6262.36,0.0,93.98,2275.33,0.0,623.77,0.34,1.0,0.0,3.0,1.0,0.0
16442700.0,297.18,297.15,293.15,0.0,0.0,290.99,0.72,0.31,0.28,297.09,297.15,293.15,0.0,0.0,290.99,0.75,0.37,0.35,297.09,297.15,293.15,0.0,0.0,290.99,0.72,0.32,0.23,297.1,297.15,293.15,0.0,0.0,290.99,0.73,0.33,0.32,296.74,297.15,293.15,0.0,0.0,290.99,0.71,0.3,1.38,290.99,291.15,296.94,292.39,297.11,297.11,291.0,1.0,0.65,1.0,0.05,0.0,1.0,3.08,0.05,3.04,-0.05,0.39,0.39,0.0,184.67,183.91,20525.89,0.0,3152.22,1.0,284.02,290.46,295.38,296.59,293.15,293.15,283.15,18146.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6257.26,0.0,91.61,2275.33,0.0,600.01,0.34,1.0,0.0,3.0,1.0,0.0
16443000.0,297.2,297.15,293.15,0.0,0.0,291.02,0.74,0.32,0.29,297.11,297.15,293.15,0.0,0.0,291.02,0.77,0.36,0.35,297.11,297.15,293.15,0.0,0.0,291.02,0.73,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.33,0.32,296.75,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.37,291.02,291.15,297.12,292.44,297.13,297.13,291.02,1.0,0.64,1.0,0.05,0.0,1.0,3.06,0.05,3.01,-0.05,0.39,0.39,0.0,159.88,159.25,20271.28,0.0,2966.57,1.0,284.01,290.5,295.43,296.63,293.15,293.15,283.15,18112.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6256.97,0.0,89.79,2275.33,0.0,581.88,0.33,1.0,0.0,3.0,1.0,0.0
16443300.0,297.21,297.15,293.15,0.0,0.0,291.04,0.76,0.33,0.3,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.36,0.34,297.12,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.22,297.13,297.15,293.15,0.0,0.0,291.04,0.76,0.32,0.31,296.75,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,297.31,292.49,297.15,297.15,291.04,1.0,0.62,1.0,0.05,0.0,1.0,3.05,0.05,3.0,-0.05,0.38,0.38,0.0,137.87,137.35,20096.18,0.0,2824.36,1.0,284.01,290.54,295.49,296.67,293.15,293.15,283.15,18083.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6261.0,0.0,88.43,2275.33,0.0,568.39,0.33,1.0,0.0,3.0,1.0,0.0
16443600.0,297.22,297.15,293.15,0.0,0.0,291.06,0.79,0.34,0.31,297.14,297.15,293.15,0.0,0.0,291.06,0.8,0.35,0.34,297.13,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,297.49,292.54,297.17,297.16,291.06,1.0,0.61,1.0,0.05,0.0,1.0,3.05,0.05,3.0,-0.05,0.38,0.38,0.0,118.89,118.53,19979.77,0.0,2724.8,1.0,284.01,290.57,295.54,296.72,293.15,293.15,283.15,18060.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6268.27,0.0,87.44,2275.33,0.0,558.37,0.33,1.0,0.0,3.0,1.0,0.0
16443900.0,297.23,297.15,293.15,0.0,0.0,291.08,0.82,0.36,0.32,297.15,297.15,293.15,0.0,0.0,291.08,0.82,0.35,0.34,297.14,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.08,0.79,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.08,0.77,0.3,1.36,291.08,291.15,297.66,292.6,297.18,297.17,291.08,1.0,0.6,1.0,0.05,0.0,1.0,3.05,0.05,3.0,-0.05,0.38,0.38,0.0,103.18,102.88,19910.76,0.0,2655.06,1.0,284.01,290.6,295.59,296.77,293.15,293.15,283.15,18041.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6278.28,0.0,86.75,2275.33,0.0,550.89,0.33,1.0,0.0,3.0,1.0,0.0
16444200.0,297.22,297.15,293.15,0.0,0.0,291.1,0.84,0.37,0.33,297.15,297.15,293.15,0.0,0.0,291.1,0.83,0.35,0.34,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.1,0.79,0.3,1.36,291.1,291.15,297.83,292.65,297.19,297.17,291.1,1.0,0.6,1.0,0.05,0.0,1.0,3.06,0.05,3.01,-0.05,0.38,0.38,0.0,91.81,91.64,19873.14,0.0,2610.82,1.0,284.01,290.62,295.65,296.83,293.15,293.15,283.15,18028.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6290.35,0.0,86.29,2275.33,0.0,545.14,0.33,1.0,0.0,3.0,1.0,0.0
16444500.0,297.21,297.15,293.15,0.0,0.0,291.11,0.86,0.38,0.34,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.35,0.34,297.15,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.11,0.8,0.3,1.36,291.11,291.15,298.0,292.71,297.19,297.17,291.11,1.0,0.59,1.0,0.05,0.0,1.0,3.07,0.05,3.02,-0.05,0.38,0.38,0.0,84.39,84.32,19853.12,0.0,2595.01,1.0,284.01,290.64,295.71,296.88,293.15,293.15,283.15,18019.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6303.84,0.0,85.97,2275.33,0.0,540.19,0.33,1.0,0.0,3.0,1.0,0.0
