time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16444800.0,297.2,297.15,293.15,0.0,0.0,291.12,0.88,0.39,0.35,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.12,0.81,0.3,1.36,291.12,291.15,298.15,292.77,297.2,297.17,291.12,1.0,0.59,1.0,0.05,0.0,1.0,3.08,0.05,3.03,-0.05,0.38,0.38,0.0,79.85,79.83,19846.06,0.0,2594.8,1.0,284.02,290.66,295.77,296.95,293.15,293.15,283.15,18012.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6318.77,0.0,85.76,2275.33,0.0,535.63,0.33,1.0,0.0,3.0,1.0,0.0
16445100.0,297.18,297.15,293.15,0.0,0.0,291.13,0.89,0.39,0.35,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.33,0.31,296.76,297.15,293.15,0.0,0.0,291.13,0.82,0.3,1.36,291.13,291.15,298.3,292.84,297.2,297.17,291.13,1.0,0.59,1.0,0.05,0.0,1.0,3.09,0.05,3.04,-0.05,0.38,0.38,0.0,77.3,77.32,19855.48,0.0,2603.97,1.0,284.02,290.67,295.83,297.01,293.15,293.15,283.15,18005.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6335.09,0.0,85.65,2275.33,0.0,531.88,0.33,1.0,0.0,3.0,1.0,0.0
16445400.0,297.17,297.15,293.15,0.0,0.0,291.14,0.89,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.14,0.84,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.14,0.82,0.3,1.36,291.14,291.15,298.44,292.9,297.21,297.17,291.14,1.0,0.6,1.0,0.05,0.0,1.0,3.1,0.05,3.06,-0.05,0.38,0.38,0.0,75.99,76.05,19890.31,0.0,2623.52,1.0,284.02,290.68,295.9,297.08,293.15,293.15,283.15,17996.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6352.76,0.0,85.65,2275.33,0.0,529.65,0.33,1.0,0.0,3.0,1.0,0.0
16445700.0,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.36,0.35,297.17,297.15,293.15,0.0,0.0,291.15,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.34,0.32,296.77,297.15,293.15,0.0,0.0,291.15,0.82,0.3,1.36,291.15,291.15,298.59,292.96,297.21,297.17,291.15,1.0,0.6,1.0,0.05,0.0,1.0,3.12,0.05,3.07,-0.05,0.38,0.38,0.0,75.4,75.48,19946.86,0.0,2650.7,1.0,284.02,290.68,295.96,297.14,293.15,293.15,283.15,17988.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6371.37,0.0,85.77,2275.33,0.0,528.63,0.33,1.0,0.0,3.0,1.0,0.0
16446000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.16,0.82,0.3,1.36,291.16,291.15,298.74,293.02,297.22,297.17,291.16,1.0,0.6,1.0,0.05,0.0,1.0,3.13,0.05,3.08,-0.05,0.38,0.38,0.0,75.14,75.24,20020.23,0.0,2682.49,1.0,284.02,290.69,296.02,297.21,293.15,293.15,283.15,17982.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6390.59,0.0,85.99,2275.33,0.0,528.61,0.33,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.16,0.88,0.37,0.35,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.16,0.82,0.3,1.36,291.16,291.15,298.89,293.09,297.22,297.17,291.16,1.0,0.6,1.0,0.05,0.0,1.0,3.15,0.05,3.1,-0.05,0.38,0.38,0.0,74.96,75.07,20110.06,0.0,2717.28,1.0,284.02,290.69,296.09,297.28,293.15,293.15,283.15,17975.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6410.3,0.0,86.3,2275.33,0.0,529.43,0.33,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.17,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.32,0.22,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,299.03,293.15,297.23,297.17,291.17,1.0,0.6,1.0,0.05,0.0,1.0,3.16,0.05,3.11,-0.05,0.38,0.38,0.0,74.78,74.9,20220.81,0.0,2756.5,1.0,284.03,290.7,296.15,297.34,293.15,293.15,283.15,17968.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6430.68,0.0,86.71,2275.33,0.0,531.25,0.33,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.18,0.89,0.39,0.37,297.18,297.15,293.15,0.0,0.0,291.18,0.84,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,299.18,293.2,297.24,297.18,291.18,1.0,0.61,1.0,0.05,0.0,1.0,3.18,0.05,3.13,-0.05,0.38,0.38,0.0,74.62,74.76,20355.43,0.0,2802.21,1.0,284.03,290.7,296.2,297.41,293.15,293.15,283.15,17960.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6451.8,0.0,87.22,2275.33,0.0,534.28,0.33,1.0,0.0,3.0,1.0,0.0
16447200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.18,0.89,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.18,0.87,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,299.32,293.26,297.25,297.18,291.19,1.0,0.61,1.0,0.05,0.0,1.0,3.21,0.05,3.16,-0.05,0.39,0.39,0.0,74.58,74.75,20519.14,0.0,2857.52,1.0,284.03,290.7,296.26,297.47,293.15,293.15,283.15,17950.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6473.84,0.0,87.87,2275.33,0.0,538.72,0.33,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.19,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.19,0.88,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,299.46,293.31,297.26,297.19,291.19,1.0,0.62,1.0,0.05,0.0,1.0,3.24,0.05,3.18,-0.05,0.39,0.39,0.0,74.81,75.02,20720.69,0.0,2927.21,1.0,284.04,290.7,296.31,297.54,293.15,293.15,283.15,17938.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6497.2,0.0,88.67,2275.33,0.0,544.93,0.33,1.0,0.0,3.0,1.0,0.0
16447800.0,297.19,297.15,293.15,0.0,0.0,291.2,0.9,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.2,0.91,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.2,0.86,0.35,0.24,297.2,297.15,293.15,0.0,0.0,291.2,0.88,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.2,0.82,0.3,1.36,291.2,291.15,299.59,293.36,297.28,297.2,291.2,1.0,0.62,1.0,0.05,0.0,1.0,3.27,0.05,3.22,-0.05,0.39,0.39,0.0,75.63,75.91,20968.72,0.0,3017.77,1.0,284.04,290.7,296.36,297.6,293.15,293.15,283.15,17923.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6522.33,0.0,89.68,2275.33,0.0,553.41,0.33,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.22,0.91,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.22,0.91,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.22,0.86,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.22,0.82,0.3,1.36,291.22,291.15,299.72,293.4,297.29,297.21,291.22,1.0,0.63,1.0,0.05,0.0,1.0,3.31,0.06,3.26,-0.05,0.4,0.4,0.0,77.38,77.73,21267.51,0.0,3134.42,1.0,284.05,290.7,296.41,297.66,293.15,293.15,283.15,17906.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6549.35,0.0,90.92,2275.33,0.0,564.54,0.34,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,291.23,0.91,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.44,0.41,297.21,297.15,293.15,0.0,0.0,291.23,0.86,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.23,0.89,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.23,0.81,0.3,1.36,291.23,291.15,299.85,293.44,297.31,297.22,291.23,1.0,0.64,1.0,0.05,0.0,1.0,3.36,0.06,3.3,-0.06,0.4,0.4,0.0,79.93,80.35,21619.17,0.0,3278.88,1.0,284.06,290.7,296.45,297.72,293.15,293.15,283.15,17887.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6578.37,0.0,92.43,2275.33,0.0,578.56,0.34,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.45,0.4,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.24,0.87,0.38,0.27,297.22,297.15,293.15,0.0,0.0,291.24,0.89,0.42,0.39,296.86,297.15,293.15,0.0,0.0,291.24,0.81,0.3,1.36,291.24,291.15,299.97,293.48,297.32,297.22,291.24,1.0,0.65,1.0,0.05,0.0,1.0,3.42,0.06,3.36,-0.06,0.41,0.41,0.0,83.24,83.7,22007.61,0.0,3448.24,1.0,284.07,290.69,296.49,297.77,293.15,293.15,283.15,17873.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6608.74,0.0,94.21,2275.33,0.0,594.95,0.34,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.25,0.92,0.46,0.42,297.23,297.15,293.15,0.0,0.0,291.25,0.92,0.46,0.44,297.21,297.15,293.15,0.0,0.0,291.25,0.87,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.25,0.9,0.43,0.41,296.86,297.15,293.15,0.0,0.0,291.25,0.8,0.3,1.36,291.25,291.15,300.1,293.51,297.33,297.23,291.25,1.0,0.66,1.0,0.05,0.0,1.0,3.47,0.06,3.41,-0.06,0.41,0.41,0.0,87.13,87.61,22410.25,0.0,3632.2,1.0,284.07,290.68,296.52,297.83,293.15,293.15,283.15,17863.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6639.5,0.0,96.16,2275.33,0.0,612.48,0.34,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.25,0.92,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.25,0.92,0.48,0.45,297.21,297.15,293.15,0.0,0.0,291.25,0.87,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.25,0.9,0.44,0.42,296.86,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,300.22,293.54,297.33,297.23,291.25,1.0,0.67,1.0,0.05,0.0,1.0,3.53,0.06,3.47,-0.06,0.42,0.42,0.0,91.47,91.97,22824.67,0.0,3827.72,1.0,284.08,290.67,296.55,297.88,293.15,293.15,283.15,17856.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6670.57,0.0,98.26,2275.33,0.0,631.06,0.35,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.26,0.93,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.26,0.93,0.49,0.47,297.21,297.15,293.15,0.0,0.0,291.26,0.87,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.26,0.9,0.45,0.43,296.86,297.15,293.15,0.0,0.0,291.26,0.79,0.3,1.36,291.26,291.15,300.34,293.57,297.34,297.23,291.26,1.0,0.69,1.0,0.05,0.0,1.0,3.59,0.06,3.53,-0.06,0.42,0.42,0.0,96.46,96.96,23246.81,0.0,4034.65,1.0,284.09,290.66,296.58,297.93,293.15,293.15,283.15,17850.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6701.68,0.0,100.49,2275.33,0.0,650.68,0.35,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.26,0.93,0.52,0.46,297.23,297.15,293.15,0.0,0.0,291.26,0.93,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.26,0.87,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.26,0.89,0.46,0.44,296.86,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,300.45,293.6,297.34,297.23,291.26,1.0,0.7,1.0,0.05,0.0,1.0,3.65,0.07,3.58,-0.07,0.43,0.43,0.0,102.01,102.52,23670.92,0.0,4250.61,1.0,284.09,290.65,296.61,297.98,293.15,293.15,283.15,17846.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6732.43,0.0,102.82,2275.33,0.0,671.13,0.35,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.26,0.93,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.26,0.93,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.26,0.87,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.26,0.89,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,300.56,293.62,297.35,297.23,291.26,1.0,0.71,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.44,0.44,0.0,107.98,108.48,24089.45,0.0,4471.53,1.0,284.1,290.63,296.63,298.02,293.15,293.15,283.15,17844.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6762.32,0.0,105.22,2275.33,0.0,692.13,0.36,1.0,0.0,3.0,1.0,0.0
16450500.0,297.25,297.15,293.15,0.0,0.0,291.26,0.93,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.26,0.93,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.26,0.86,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.26,0.89,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.67,293.64,297.35,297.22,291.26,1.0,0.72,1.0,0.05,0.0,1.0,3.76,0.07,3.69,-0.07,0.44,0.44,0.0,114.23,114.71,24495.68,0.0,4693.18,1.0,284.11,290.62,296.65,298.06,293.15,293.15,283.15,17845.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6790.87,0.0,107.65,2275.33,0.0,713.34,0.36,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.26,0.94,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.31,297.2,297.15,293.15,0.0,0.0,291.26,0.89,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.78,293.66,297.35,297.22,291.26,1.0,0.73,1.0,0.05,0.0,1.0,3.82,0.07,3.74,-0.07,0.45,0.45,0.0,120.64,121.1,24881.34,0.0,4910.46,1.0,284.11,290.6,296.67,298.1,293.15,293.15,283.15,17849.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6817.5,0.0,110.07,2275.33,0.0,734.38,0.36,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.25,0.94,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.88,0.5,0.47,296.85,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,300.88,293.67,297.35,297.21,291.25,1.0,0.74,1.0,0.05,0.0,1.0,3.86,0.07,3.79,-0.07,0.45,0.45,0.0,127.08,127.5,25240.07,0.0,5118.27,1.0,284.11,290.58,296.68,298.13,293.15,293.15,283.15,17856.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6841.73,0.0,112.42,2275.33,0.0,754.85,0.37,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.88,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,300.97,293.68,297.35,297.21,291.25,1.0,0.75,1.0,0.05,0.0,1.0,3.91,0.08,3.83,-0.07,0.46,0.46,0.0,133.39,133.78,25567.91,0.0,5312.57,1.0,284.12,290.56,296.69,298.15,293.15,293.15,283.15,17865.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.95,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6863.22,0.0,114.68,2275.33,0.0,774.46,0.37,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.24,0.92,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.51,0.48,296.84,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.06,293.68,297.35,297.2,291.24,1.0,0.76,1.0,0.05,0.0,1.0,3.94,0.08,3.87,-0.08,0.46,0.46,0.0,139.46,139.81,25862.29,0.0,5490.27,1.0,284.12,290.55,296.69,298.17,293.15,293.15,283.15,17876.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6881.7,0.0,116.79,2275.33,0.0,793.02,0.37,1.0,0.0,3.0,1.0,0.0
16452000.0,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.23,0.92,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.15,293.68,297.35,297.19,291.23,1.0,0.77,1.0,0.05,0.0,1.0,3.98,0.08,3.9,-0.08,0.46,0.46,0.0,145.17,145.47,26121.93,0.0,5649.25,1.0,284.12,290.53,296.69,298.18,293.15,293.15,283.15,17888.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6897.01,0.0,118.73,2275.33,0.0,810.41,0.37,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.22,0.92,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.23,293.68,297.34,297.18,291.22,1.0,0.78,1.0,0.05,0.0,1.0,4.0,0.08,3.92,-0.08,0.47,0.47,0.0,150.4,150.66,26348.08,0.0,5788.38,1.0,284.13,290.52,296.68,298.19,293.15,293.15,283.15,17900.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6910.35,0.0,120.49,2275.33,0.0,823.99,0.38,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.32,293.69,297.34,297.18,291.21,1.0,0.78,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.47,0.47,0.0,155.1,155.32,26542.85,0.0,5907.39,1.0,284.13,290.5,296.69,298.2,293.15,293.15,283.15,17912.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6923.72,0.0,122.06,2275.33,0.0,833.46,0.38,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.21,0.92,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.4,293.7,297.34,297.17,291.21,1.0,0.79,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.47,0.47,0.0,159.19,159.37,26708.05,0.0,6006.44,1.0,284.13,290.49,296.7,298.22,293.15,293.15,283.15,17923.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6937.06,0.0,123.43,2275.33,0.0,840.67,0.38,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.5,296.82,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,301.48,293.72,297.34,297.17,291.2,1.0,0.79,1.0,0.05,0.0,1.0,4.06,0.08,3.98,-0.08,0.47,0.47,0.0,162.68,162.82,26847.09,0.0,6087.18,1.0,284.13,290.48,296.72,298.24,293.15,293.15,283.15,17934.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6950.19,0.0,124.63,2275.33,0.0,845.95,0.38,1.0,0.0,3.0,1.0,0.0
16453500.0,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,301.57,293.74,297.34,297.16,291.19,1.0,0.79,1.0,0.05,0.0,1.0,4.07,0.08,3.99,-0.08,0.47,0.47,0.0,166.03,166.16,26963.46,0.0,6155.02,1.0,284.13,290.47,296.74,298.27,293.15,293.15,283.15,17944.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6963.15,0.0,125.65,2275.33,0.0,849.6,0.38,1.0,0.0,3.0,1.0,0.0
16453800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,301.65,293.77,297.34,297.16,291.19,1.0,0.8,1.0,0.05,0.0,1.0,4.08,0.08,4.0,-0.08,0.47,0.47,0.0,169.3,169.41,27062.16,0.0,6213.16,1.0,284.13,290.46,296.77,298.3,293.15,293.15,283.15,17952.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6975.97,0.0,126.53,2275.33,0.0,851.92,0.38,1.0,0.0,3.0,1.0,0.0
16454100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.91,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.18,0.92,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,301.73,293.8,297.34,297.16,291.18,1.0,0.8,1.0,0.05,0.0,1.0,4.09,0.08,4.0,-0.08,0.48,0.48,0.0,172.49,172.59,27148.47,0.0,6264.82,1.0,284.13,290.45,296.8,298.34,293.15,293.15,283.15,17958.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6988.75,0.0,127.29,2275.33,0.0,853.29,0.38,1.0,0.0,3.0,1.0,0.0
16454400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.18,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,301.82,293.83,297.34,297.16,291.18,1.0,0.8,1.0,0.05,0.0,1.0,4.09,0.08,4.01,-0.08,0.48,0.48,0.0,175.62,175.72,27228.33,0.0,6313.49,1.0,284.13,290.45,296.83,298.37,293.15,293.15,283.15,17962.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7001.64,0.0,127.97,2275.33,0.0,854.15,0.38,1.0,0.0,3.0,1.0,0.0
16454700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.18,0.92,0.66,0.62,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,301.9,293.86,297.35,297.16,291.18,1.0,0.8,1.0,0.05,0.0,1.0,4.1,0.08,4.02,-0.08,0.48,0.48,0.0,178.76,178.87,27310.49,0.0,6364.9,1.0,284.13,290.44,296.86,298.41,293.15,293.15,283.15,17963.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7014.94,0.0,128.62,2275.33,0.0,855.07,0.38,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.17,0.92,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,301.98,293.9,297.35,297.16,291.17,1.0,0.81,1.0,0.05,0.0,1.0,4.11,0.08,4.02,-0.08,0.48,0.48,0.0,181.95,182.07,27398.13,0.0,6422.14,1.0,284.14,290.44,296.9,298.45,293.15,293.15,283.15,17963.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7028.63,0.0,129.28,2275.33,0.0,856.48,0.39,1.0,0.0,3.0,1.0,0.0
16455300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.17,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.07,293.93,297.36,297.16,291.17,1.0,0.81,1.0,0.05,0.0,1.0,4.12,0.08,4.03,-0.08,0.48,0.48,0.0,185.25,185.38,27492.98,0.0,6486.63,1.0,284.14,290.44,296.93,298.49,293.15,293.15,283.15,17961.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7042.59,0.0,129.96,2275.33,0.0,858.62,0.39,1.0,0.0,3.0,1.0,0.0
16455600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.17,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.15,293.96,297.37,297.16,291.17,1.0,0.81,1.0,0.05,0.0,1.0,4.13,0.08,4.05,-0.08,0.48,0.48,0.0,188.71,188.85,27594.81,0.0,6559.18,1.0,284.14,290.44,296.96,298.52,293.15,293.15,283.15,17959.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7056.56,0.0,130.68,2275.33,0.0,861.66,0.39,1.0,0.0,3.0,1.0,0.0
16455900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.17,0.92,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,302.23,293.99,297.37,297.17,291.17,1.0,0.82,1.0,0.05,0.0,1.0,4.14,0.08,4.06,-0.08,0.48,0.48,0.0,192.38,192.53,27702.52,0.0,6639.27,1.0,284.14,290.43,296.99,298.56,293.15,293.15,283.15,17957.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7070.72,0.0,131.43,2275.33,0.0,864.77,0.39,1.0,0.0,3.0,1.0,0.0
16456200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,302.32,294.02,297.38,297.17,291.17,1.0,0.82,1.0,0.05,0.0,1.0,4.16,0.09,4.07,-0.08,0.48,0.48,0.0,196.31,196.47,27817.73,0.0,6727.39,1.0,284.14,290.43,297.02,298.6,293.15,293.15,283.15,17954.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7085.71,0.0,132.24,2275.33,0.0,867.59,0.39,1.0,0.0,3.0,1.0,0.0
16456500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.6,0.55,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,302.4,294.05,297.38,297.17,291.18,1.0,0.83,1.0,0.05,0.0,1.0,4.17,0.09,4.09,-0.08,0.49,0.49,0.0,200.54,200.71,27939.87,0.0,6822.58,1.0,284.14,290.43,297.06,298.64,293.15,293.15,283.15,17952.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7101.53,0.0,133.1,2275.33,0.0,870.59,0.39,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,302.48,294.09,297.39,297.17,291.18,1.0,0.83,1.0,0.05,0.0,1.0,4.19,0.09,4.1,-0.08,0.49,0.49,0.0,205.1,205.29,28067.46,0.0,6923.76,1.0,284.14,290.43,297.09,298.68,293.15,293.15,283.15,17949.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7118.03,0.0,134.01,2275.33,0.0,873.85,0.39,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,302.57,294.12,297.39,297.17,291.18,1.0,0.83,1.0,0.05,0.0,1.0,4.21,0.09,4.12,-0.09,0.49,0.49,0.0,210.0,210.19,28197.82,0.0,7030.27,1.0,284.15,290.43,297.13,298.72,293.15,293.15,283.15,17947.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7135.0,0.0,134.96,2275.33,0.0,877.23,0.39,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,302.65,294.16,297.4,297.17,291.18,1.0,0.84,1.0,0.05,0.0,1.0,4.22,0.09,4.14,-0.09,0.49,0.49,0.0,215.17,215.37,28327.82,0.0,7141.67,1.0,284.15,290.42,297.16,298.76,293.15,293.15,283.15,17947.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7152.21,0.0,135.94,2275.33,0.0,880.56,0.39,1.0,0.0,3.0,1.0,0.0
16457700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,302.73,294.2,297.4,297.17,291.18,1.0,0.84,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.49,0.49,0.0,220.56,220.76,28454.69,0.0,7254.39,1.0,284.15,290.42,297.2,298.8,293.15,293.15,283.15,17947.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7169.45,0.0,136.91,2275.33,0.0,883.69,0.39,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,302.82,294.24,297.41,297.17,291.18,1.0,0.85,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.49,0.49,0.0,226.14,226.34,28583.32,0.0,7367.55,1.0,284.15,290.42,297.24,298.85,293.15,293.15,283.15,17946.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7187.0,0.0,137.9,2275.33,0.0,886.72,0.4,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,302.9,294.27,297.41,297.17,291.18,1.0,0.85,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.49,0.49,0.0,231.91,232.09,28698.02,0.0,7473.66,1.0,284.15,290.41,297.27,298.89,293.15,293.15,283.15,17950.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7203.82,0.0,138.85,2275.33,0.0,889.27,0.4,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,302.98,294.31,297.41,297.17,291.18,1.0,0.86,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.5,0.5,0.0,237.83,238.01,28806.22,0.0,7574.74,1.0,284.15,290.41,297.31,298.94,293.15,293.15,283.15,17952.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7220.32,0.0,139.75,2275.33,0.0,891.21,0.4,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.07,294.35,297.41,297.17,291.18,1.0,0.86,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.5,0.5,0.0,243.82,244.0,28916.53,0.0,7676.78,1.0,284.15,290.41,297.35,298.98,293.15,293.15,283.15,17952.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7237.04,0.0,140.64,2275.33,0.0,892.99,0.4,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,294.39,297.42,297.17,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.31,0.09,4.22,-0.09,0.5,0.5,0.0,249.82,250.0,29030.92,0.0,7782.6,1.0,284.16,290.4,297.39,299.03,293.15,293.15,283.15,17951.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7254.1,0.0,141.55,2275.33,0.0,894.96,0.4,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.22,294.42,297.41,297.16,291.17,1.0,0.87,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.5,0.5,0.0,255.77,255.91,29086.68,0.0,7861.35,1.0,284.16,290.4,297.43,299.07,293.15,293.15,283.15,17968.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7265.97,0.0,142.25,2275.33,0.0,898.17,0.4,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.25,294.44,297.41,297.16,291.17,1.0,0.87,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.5,0.5,0.0,261.51,261.64,29143.53,0.0,7933.38,1.0,284.16,290.39,297.45,299.09,293.15,293.15,283.15,17972.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7274.55,0.0,142.79,2275.33,0.0,902.38,0.4,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.27,294.45,297.41,297.16,291.17,1.0,0.88,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.5,0.5,0.0,267.07,267.21,29202.42,0.0,8007.2,1.0,284.16,290.39,297.45,299.1,293.15,293.15,283.15,17973.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7280.81,0.0,143.3,2275.33,0.0,907.81,0.4,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.4,291.17,291.15,303.26,294.45,297.42,297.16,291.17,1.0,0.88,1.0,0.05,0.0,1.0,4.34,0.09,4.25,-0.09,0.5,0.5,0.0,272.47,272.61,29261.41,0.0,8083.85,1.0,284.16,290.39,297.46,299.11,293.15,293.15,283.15,17974.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7284.92,0.0,143.8,2275.33,0.0,913.7,0.4,1.0,0.0,3.0,1.0,0.0
16460700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.24,294.45,297.42,297.16,291.16,1.0,0.88,1.0,0.05,0.0,1.0,4.35,0.09,4.26,-0.09,0.5,0.5,0.0,277.7,277.84,29320.85,0.0,8163.41,1.0,284.16,290.39,297.45,299.1,293.15,293.15,283.15,17974.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7287.48,0.0,144.3,2275.33,0.0,919.88,0.4,1.0,0.0,3.0,1.0,0.0
16461000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.21,294.44,297.42,297.16,291.16,1.0,0.89,1.0,0.05,0.0,1.0,4.36,0.09,4.27,-0.09,0.5,0.5,0.0,282.76,282.9,29380.43,0.0,8245.2,1.0,284.16,290.39,297.44,299.1,293.15,293.15,283.15,17974.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7288.9,0.0,144.79,2275.33,0.0,925.99,0.4,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.37,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.57,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.18,294.42,297.41,297.16,291.16,1.0,0.89,1.0,0.05,0.0,1.0,4.37,0.09,4.28,-0.09,0.5,0.5,0.0,287.65,287.79,29439.63,0.0,8328.02,1.0,284.16,290.38,297.43,299.09,293.15,293.15,283.15,17975.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7289.68,0.0,145.27,2275.33,0.0,931.88,0.4,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.57,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.41,297.41,297.16,291.16,1.0,0.89,1.0,0.05,0.0,1.0,4.38,0.09,4.29,-0.09,0.5,0.5,0.0,292.38,292.52,29498.18,0.0,8410.84,1.0,284.16,290.38,297.41,299.08,293.15,293.15,283.15,17975.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7290.27,0.0,145.75,2275.33,0.0,937.2,0.4,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.13,294.4,297.41,297.16,291.16,1.0,0.9,1.0,0.05,0.0,1.0,4.39,0.09,4.3,-0.09,0.5,0.5,0.0,296.98,297.11,29556.66,0.0,8493.22,1.0,284.16,290.38,297.4,299.07,293.15,293.15,283.15,17975.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.14,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7291.19,0.0,146.22,2275.33,0.0,941.72,0.4,1.0,0.0,3.0,1.0,0.0
16462200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,303.12,294.39,297.41,297.16,291.16,1.0,0.9,1.0,0.05,0.0,1.0,4.4,0.09,4.31,-0.09,0.5,0.5,0.0,301.44,301.57,29616.53,0.0,8575.02,1.0,284.16,290.38,297.39,299.06,293.15,293.15,283.15,17975.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7293.07,0.0,146.7,2275.33,0.0,945.25,0.4,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,303.12,294.39,297.42,297.16,291.16,1.0,0.9,1.0,0.05,0.0,1.0,4.41,0.09,4.32,-0.09,0.51,0.51,0.0,305.79,305.92,29679.86,0.0,8656.82,1.0,284.16,290.38,297.39,299.06,293.15,293.15,283.15,17974.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7296.5,0.0,147.2,2275.33,0.0,947.59,0.41,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.88,0.84,297.19,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,303.15,294.39,297.42,297.17,291.16,1.0,0.91,1.0,0.05,0.0,1.0,4.42,0.09,4.33,-0.09,0.51,0.51,0.0,310.06,310.2,29752.84,0.0,8741.98,1.0,284.16,290.38,297.39,299.07,293.15,293.15,283.15,17971.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7302.43,0.0,147.74,2275.33,0.0,948.85,0.41,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.92,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.79,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.6,0.58,296.77,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.2,294.39,297.44,297.18,291.18,1.0,0.91,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.51,0.51,0.0,314.32,314.55,29953.93,0.0,8892.13,1.0,284.16,290.39,297.4,299.08,293.15,293.15,283.15,17932.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7316.69,0.0,148.81,2275.33,0.0,958.48,0.41,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.18,0.8,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.81,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,303.28,294.38,297.45,297.19,291.18,1.0,0.92,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.09,0.51,0.51,0.0,318.83,319.09,30164.64,0.0,9073.02,1.0,284.17,290.39,297.38,299.08,293.15,293.15,283.15,17920.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7327.71,0.0,150.31,2275.33,0.0,977.5,0.41,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.19,0.8,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,303.38,294.35,297.46,297.19,291.19,1.0,0.92,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.51,0.51,0.0,323.51,323.78,30382.54,0.0,9266.76,1.0,284.17,290.39,297.36,299.06,293.15,293.15,283.15,17915.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7335.69,0.0,151.97,2275.33,0.0,998.19,0.41,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.54,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.91,0.87,297.23,297.15,293.15,0.0,0.0,291.19,0.8,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.41,291.19,291.15,303.48,294.31,297.47,297.19,291.19,1.0,0.93,1.0,0.05,0.0,1.0,4.54,0.1,4.44,-0.1,0.51,0.51,0.0,328.34,328.61,30603.44,0.0,9466.93,1.0,284.17,290.39,297.32,299.04,293.15,293.15,283.15,17911.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7341.26,0.0,153.73,2275.33,0.0,1020.11,0.41,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.54,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.19,0.81,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.62,0.6,296.78,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,303.6,294.27,297.47,297.19,291.19,1.0,0.94,1.0,0.05,0.0,1.0,4.57,0.1,4.47,-0.1,0.52,0.52,0.0,333.26,333.53,30822.27,0.0,9669.46,1.0,284.17,290.38,297.27,299.0,293.15,293.15,283.15,17910.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7344.63,0.0,155.53,2275.33,0.0,1042.73,0.41,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.93,0.88,297.23,297.15,293.15,0.0,0.0,291.19,0.81,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.63,0.61,296.78,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,303.71,294.21,297.48,297.19,291.19,1.0,0.94,1.0,0.05,0.0,1.0,4.6,0.1,4.5,-0.1,0.52,0.52,0.0,338.23,338.5,31033.57,0.0,9870.14,1.0,284.17,290.38,297.22,298.96,293.15,293.15,283.15,17912.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7346.08,0.0,157.33,2275.33,0.0,1065.31,0.42,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.93,0.89,297.24,297.15,293.15,0.0,0.0,291.19,0.82,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,303.82,294.16,297.48,297.19,291.19,1.0,0.95,1.0,0.05,0.0,1.0,4.63,0.1,4.53,-0.1,0.52,0.52,0.0,343.21,343.46,31232.05,0.0,10064.64,1.0,284.18,290.38,297.17,298.91,293.15,293.15,283.15,17915.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7345.97,0.0,159.08,2275.33,0.0,1086.92,0.42,1.0,0.0,3.0,1.0,0.0
16465200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.19,0.82,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.64,0.62,296.78,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,303.93,294.11,297.49,297.19,291.19,1.0,0.96,1.0,0.05,0.0,1.0,4.66,0.1,4.55,-0.1,0.52,0.52,0.0,348.15,348.38,31414.57,0.0,10249.82,1.0,284.18,290.37,297.11,298.87,293.15,293.15,283.15,17921.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7344.93,0.0,160.74,2275.33,0.0,1106.6,0.42,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.94,0.9,297.24,297.15,293.15,0.0,0.0,291.19,0.83,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.64,0.62,296.77,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,304.02,294.06,297.49,297.18,291.19,1.0,0.96,1.0,0.05,0.0,1.0,4.68,0.11,4.58,-0.1,0.52,0.52,0.0,353.0,353.22,31579.0,0.0,10422.94,1.0,284.18,290.37,297.06,298.83,293.15,293.15,283.15,17927.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7343.76,0.0,162.29,2275.33,0.0,1123.41,0.42,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.83,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,304.09,294.02,297.49,297.18,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.7,0.11,4.6,-0.1,0.53,0.53,0.0,357.73,357.93,31724.89,0.0,10582.52,1.0,284.18,290.36,297.02,298.79,293.15,293.15,283.15,17934.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7343.47,0.0,163.7,2275.33,0.0,1136.55,0.42,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.93,0.95,0.91,297.23,297.15,293.15,0.0,0.0,291.18,0.83,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,304.13,293.99,297.49,297.18,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.72,0.11,4.62,-0.1,0.53,0.53,0.0,362.29,362.47,31852.73,0.0,10727.95,1.0,284.18,290.36,296.99,298.77,293.15,293.15,283.15,17941.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7345.16,0.0,164.98,2275.33,0.0,1145.3,0.42,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.95,0.91,297.23,297.15,293.15,0.0,0.0,291.18,0.84,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,304.15,293.98,297.49,297.17,291.18,1.0,0.98,1.0,0.05,0.0,1.0,4.74,0.11,4.63,-0.11,0.53,0.53,0.0,366.65,366.81,31963.53,0.0,10859.27,1.0,284.18,290.35,296.98,298.76,293.15,293.15,283.15,17947.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7349.96,0.0,166.13,2275.33,0.0,1149.07,0.42,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.54,0.5,297.16,297.15,293.15,0.0,0.0,291.18,0.92,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.18,0.84,0.72,0.51,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.65,0.62,296.76,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.41,291.18,291.15,304.15,293.98,297.49,297.17,291.18,1.0,0.98,1.0,0.05,0.0,1.0,4.75,0.11,4.65,-0.11,0.53,0.53,0.0,370.78,370.92,32055.69,0.0,10975.25,1.0,284.18,290.35,296.98,298.76,293.15,293.15,283.15,17954.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7356.44,0.0,167.14,2275.33,0.0,1152.54,0.43,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.54,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.17,0.84,0.74,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.64,0.62,296.76,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.41,291.17,291.15,304.15,293.98,297.48,297.17,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.77,0.11,4.66,-0.11,0.53,0.53,0.0,374.62,374.74,32121.83,0.0,11070.15,1.0,284.18,290.35,296.98,298.77,293.15,293.15,283.15,17964.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7361.19,0.0,167.96,2275.33,0.0,1157.38,0.43,1.0,0.0,3.0,1.0,0.0
