time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16467300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.85,0.75,0.53,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.64,0.62,296.76,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.41,291.17,291.15,304.15,293.98,297.48,297.16,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.77,0.11,4.66,-0.11,0.53,0.53,0.0,378.12,378.22,32182.48,0.0,11148.94,1.0,284.18,290.34,296.98,298.77,293.15,293.15,283.15,17968.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7365.35,0.0,168.64,2275.33,0.0,1161.49,0.43,1.0,0.0,3.0,1.0,0.0
16467600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.96,0.91,297.25,297.15,293.15,0.0,0.0,291.17,0.85,0.77,0.54,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.64,0.62,296.76,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,304.15,293.98,297.49,297.17,291.17,1.0,0.99,1.0,0.05,0.0,1.0,4.79,0.11,4.67,-0.11,0.53,0.53,0.0,381.31,381.44,32278.72,0.0,11242.93,1.0,284.18,290.34,296.98,298.78,293.15,293.15,283.15,17960.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7371.97,0.0,169.42,2275.33,0.0,1166.8,0.43,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.17,0.92,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.17,0.86,0.78,0.55,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.64,0.62,296.76,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,304.15,293.98,297.49,297.17,291.17,1.0,0.99,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.53,0.53,0.0,384.28,384.37,32345.34,0.0,11330.92,1.0,284.18,290.34,296.98,298.78,293.15,293.15,283.15,17969.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7376.75,0.0,170.19,2275.33,0.0,1172.55,0.43,1.0,0.0,3.0,1.0,0.0
16468200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.92,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.86,0.79,0.56,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.64,0.62,296.75,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.15,293.98,297.48,297.16,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.53,0.53,0.0,387.03,387.09,32359.23,0.0,11376.18,1.0,284.18,290.33,296.98,298.78,293.15,293.15,283.15,17983.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7377.5,0.0,170.58,2275.33,0.0,1174.61,0.43,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.96,0.92,297.2,297.15,293.15,0.0,0.0,291.16,0.86,0.8,0.57,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.15,293.98,297.49,297.17,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.81,0.11,4.7,-0.11,0.53,0.53,0.0,389.78,389.89,32435.66,0.0,11457.2,1.0,284.18,290.33,296.98,298.78,293.15,293.15,283.15,17971.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7382.83,0.0,171.13,2275.33,0.0,1178.0,0.43,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.96,0.92,297.2,297.15,293.15,0.0,0.0,291.16,0.86,0.81,0.57,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.15,293.98,297.48,297.16,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.53,0.53,0.0,392.46,392.53,32453.24,0.0,11526.1,1.0,284.18,290.33,296.98,298.78,293.15,293.15,283.15,17987.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7384.28,0.0,171.57,2275.33,0.0,1181.34,0.43,1.0,0.0,3.0,1.0,0.0
16469100.0,297.18,297.15,293.15,0.0,0.0,291.16,0.76,0.54,0.5,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.95,0.91,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.82,0.58,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.15,293.98,297.48,297.16,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.83,0.11,4.71,-0.11,0.53,0.53,0.0,394.54,394.65,32506.33,0.0,11589.49,1.0,284.18,290.33,296.98,298.79,293.15,293.15,283.15,17977.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7387.61,0.0,171.91,2275.33,0.0,1183.03,0.43,1.0,0.0,3.0,1.0,0.0
16469400.0,297.18,297.15,293.15,0.0,0.0,291.16,0.76,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.95,0.91,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.83,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.15,293.98,297.48,297.16,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.54,0.54,0.0,396.27,396.32,32566.09,0.0,11659.19,1.0,284.18,290.33,296.98,298.79,293.15,293.15,283.15,17976.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7392.01,0.0,172.46,2275.33,0.0,1187.45,0.43,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.15,293.98,297.47,297.15,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.54,0.54,0.0,396.75,397.75,32548.86,0.0,11666.46,1.0,284.18,290.33,296.98,298.79,293.15,293.15,283.15,18000.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7390.93,0.0,172.69,2275.33,0.0,1189.09,0.43,1.0,0.0,3.0,1.0,0.0
16470000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.94,0.9,297.19,297.15,293.15,0.0,0.0,291.15,0.87,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.15,293.98,297.47,297.15,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.83,0.11,4.72,-0.11,0.53,0.53,0.0,398.79,398.78,32519.9,0.0,11654.94,1.0,284.18,290.32,296.98,298.79,293.15,293.15,283.15,18005.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7388.56,0.0,172.54,2275.33,0.0,1186.53,0.43,1.0,0.0,3.0,1.0,0.0
16470300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.15,0.88,0.85,0.6,297.18,297.15,293.15,0.0,0.0,291.15,0.8,0.64,0.62,296.74,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.15,293.98,297.47,297.15,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.53,0.53,0.0,399.12,399.48,32530.16,0.0,11660.02,1.0,284.18,290.32,296.98,298.79,293.15,293.15,283.15,17997.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7389.43,0.0,172.54,2275.33,0.0,1186.21,0.43,1.0,0.0,3.0,1.0,0.0
16470600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.15,0.88,0.86,0.61,297.18,297.15,293.15,0.0,0.0,291.15,0.8,0.65,0.62,296.74,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.15,293.98,297.47,297.15,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.53,0.53,0.0,398.68,399.82,32529.77,0.0,11662.01,1.0,284.18,290.32,296.98,298.79,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7389.45,0.0,172.56,2275.33,0.0,1186.58,0.43,1.0,0.0,3.0,1.0,0.0
16470900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.92,0.88,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.87,0.61,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.65,0.63,296.74,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.15,293.98,297.47,297.15,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.83,0.11,4.72,-0.11,0.53,0.53,0.0,398.82,399.81,32511.7,0.0,11659.69,1.0,284.18,290.32,296.98,298.79,293.15,293.15,283.15,18005.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7388.19,0.0,172.47,2275.33,0.0,1185.97,0.43,1.0,0.0,3.0,1.0,0.0
16471200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.15,0.9,0.92,0.88,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.87,0.62,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.65,0.63,296.73,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.15,293.98,297.47,297.14,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.83,0.11,4.72,-0.11,0.53,0.53,0.0,399.4,399.37,32470.39,0.0,11642.26,1.0,284.18,290.32,296.98,298.78,293.15,293.15,283.15,18014.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7385.33,0.0,172.23,2275.33,0.0,1183.95,0.43,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.88,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.65,0.63,296.73,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,304.15,293.98,297.46,297.14,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.53,0.53,0.0,398.6,398.53,32402.44,0.0,11587.16,1.0,284.18,290.32,296.98,298.78,293.15,293.15,283.15,18024.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7380.62,0.0,171.77,2275.33,0.0,1180.13,0.43,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.14,0.89,0.88,0.62,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.65,0.63,296.73,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,304.15,293.98,297.45,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.81,0.11,4.7,-0.11,0.53,0.53,0.0,397.42,397.32,32311.88,0.0,11506.27,1.0,284.18,290.32,296.98,298.78,293.15,293.15,283.15,18033.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7374.37,0.0,171.1,2275.33,0.0,1174.69,0.43,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.75,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.89,0.86,297.17,297.15,293.15,0.0,0.0,291.13,0.89,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.64,0.62,296.72,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,304.15,293.98,297.45,297.13,291.13,1.0,0.99,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.53,0.53,0.0,395.85,395.72,32200.26,0.0,11401.37,1.0,284.18,290.32,296.98,298.77,293.15,293.15,283.15,18042.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7366.68,0.0,170.23,2275.33,0.0,1167.76,0.43,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.13,0.89,0.89,0.63,297.11,297.15,293.15,0.0,0.0,291.13,0.8,0.64,0.62,296.72,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,304.15,293.98,297.45,297.13,291.13,1.0,0.99,1.0,0.05,0.0,1.0,4.77,0.11,4.66,-0.11,0.53,0.53,0.0,393.92,393.77,32074.73,0.0,11278.94,1.0,284.18,290.32,296.98,298.76,293.15,293.15,283.15,18049.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7358.03,0.0,169.19,2275.33,0.0,1159.67,0.43,1.0,0.0,3.0,1.0,0.0
16472700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.5,0.47,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.89,0.89,0.63,297.11,297.15,293.15,0.0,0.0,291.13,0.8,0.63,0.61,296.72,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,304.15,293.98,297.44,297.13,291.13,1.0,0.99,1.0,0.05,0.0,1.0,4.75,0.11,4.64,-0.11,0.53,0.53,0.0,392.05,391.91,31944.11,0.0,11152.24,1.0,284.18,290.32,296.98,298.76,293.15,293.15,283.15,18053.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7349.06,0.0,168.05,2275.33,0.0,1151.03,0.43,1.0,0.0,3.0,1.0,0.0
16473000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.89,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.62,0.6,296.72,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,304.15,293.98,297.44,297.12,291.13,1.0,0.98,1.0,0.05,0.0,1.0,4.73,0.11,4.62,-0.11,0.53,0.53,0.0,390.37,390.22,31805.32,0.0,11022.64,1.0,284.17,290.32,296.98,298.75,293.15,293.15,283.15,18057.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7339.55,0.0,166.84,2275.33,0.0,1141.95,0.43,1.0,0.0,3.0,1.0,0.0
16473300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.49,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.86,0.83,297.15,297.15,293.15,0.0,0.0,291.12,0.89,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.62,0.6,296.71,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,304.15,293.98,297.44,297.12,291.12,1.0,0.98,1.0,0.05,0.0,1.0,4.71,0.11,4.6,-0.11,0.53,0.53,0.0,388.78,388.63,31657.12,0.0,10888.28,1.0,284.17,290.32,296.98,298.74,293.15,293.15,283.15,18061.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7329.41,0.0,165.55,2275.33,0.0,1132.33,0.42,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.85,0.82,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.61,0.59,296.71,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,304.15,293.98,297.44,297.12,291.12,1.0,0.98,1.0,0.05,0.0,1.0,4.69,0.11,4.58,-0.1,0.52,0.52,0.0,387.23,387.07,31498.81,0.0,10747.98,1.0,284.17,290.32,296.98,298.74,293.15,293.15,283.15,18065.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7318.66,0.0,164.17,2275.33,0.0,1122.12,0.42,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.48,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.84,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.61,0.59,296.71,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,304.16,294.0,297.43,297.12,291.12,1.0,0.97,1.0,0.05,0.0,1.0,4.66,0.11,4.56,-0.1,0.52,0.52,0.0,385.65,385.48,31333.56,0.0,10602.09,1.0,284.17,290.32,296.99,298.74,293.15,293.15,283.15,18069.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7310.24,0.0,162.74,2275.33,0.0,1104.86,0.42,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.83,0.8,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.6,0.58,296.71,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,304.17,294.03,297.43,297.12,291.12,1.0,0.97,1.0,0.05,0.0,1.0,4.64,0.1,4.53,-0.1,0.52,0.52,0.0,383.97,383.79,31164.18,0.0,10449.8,1.0,284.17,290.33,297.03,298.76,293.15,293.15,283.15,18070.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7307.94,0.0,161.26,2275.33,0.0,1080.97,0.42,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.47,0.44,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.59,0.58,296.7,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,304.2,294.09,297.43,297.11,291.12,1.0,0.96,1.0,0.05,0.0,1.0,4.61,0.1,4.51,-0.1,0.52,0.52,0.0,382.15,381.95,30990.52,0.0,10289.29,1.0,284.17,290.33,297.08,298.81,293.15,293.15,283.15,18072.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7310.41,0.0,159.77,2275.33,0.0,1055.78,0.42,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.87,0.62,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.59,0.57,296.7,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,304.22,294.16,297.43,297.11,291.12,1.0,0.96,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.52,0.52,0.0,380.11,379.9,30809.14,0.0,10120.0,1.0,284.17,290.33,297.15,298.87,293.15,293.15,283.15,18074.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7315.78,0.0,158.25,2275.33,0.0,1030.29,0.42,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.86,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.58,0.56,296.7,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.41,291.11,291.15,304.25,294.24,297.42,297.11,291.11,1.0,0.95,1.0,0.05,0.0,1.0,4.55,0.1,4.45,-0.1,0.52,0.52,0.0,377.8,377.57,30619.62,0.0,9939.45,1.0,284.17,290.33,297.23,298.94,293.15,293.15,283.15,18077.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7322.69,0.0,156.68,2275.33,0.0,1005.3,0.42,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.8,0.77,297.1,297.15,293.15,0.0,0.0,291.11,0.89,0.86,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.58,0.56,296.7,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.41,291.11,291.15,304.27,294.32,297.42,297.11,291.11,1.0,0.95,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.51,0.51,0.0,375.15,374.92,30426.44,0.0,9754.25,1.0,284.16,290.33,297.31,299.01,293.15,293.15,283.15,18078.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7330.08,0.0,155.09,2275.33,0.0,981.64,0.41,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.72,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.79,0.76,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.57,0.55,296.69,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.41,291.11,291.15,304.29,294.4,297.42,297.11,291.11,1.0,0.94,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.51,0.51,0.0,372.1,371.86,30235.04,0.0,9569.5,1.0,284.16,290.34,297.4,299.09,293.15,293.15,283.15,18078.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7337.01,0.0,153.5,2275.33,0.0,960.17,0.41,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.72,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.78,0.75,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.56,0.55,296.69,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.41,291.11,291.15,304.3,294.48,297.42,297.11,291.11,1.0,0.93,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.09,0.51,0.51,0.0,368.78,368.55,30057.94,0.0,9388.75,1.0,284.16,290.34,297.47,299.16,293.15,293.15,283.15,18074.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7343.18,0.0,151.98,2275.33,0.0,942.2,0.41,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.72,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.83,0.59,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.56,0.54,296.69,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,304.29,294.54,297.41,297.11,291.11,1.0,0.93,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.51,0.51,0.0,365.19,364.94,29864.58,0.0,9204.65,1.0,284.16,290.34,297.53,299.21,293.15,293.15,283.15,18078.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.15,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7345.17,0.0,150.45,2275.33,0.0,927.51,0.41,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.72,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.55,0.54,296.69,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,304.27,294.58,297.41,297.11,291.11,1.0,0.92,1.0,0.05,0.0,1.0,4.4,0.09,4.3,-0.09,0.51,0.51,0.0,361.25,361.0,29676.04,0.0,9021.24,1.0,284.16,290.35,297.58,299.25,293.15,293.15,283.15,18077.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7343.17,0.0,148.91,2275.33,0.0,916.0,0.41,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.72,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.75,0.72,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.81,0.57,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,304.22,294.6,297.41,297.11,291.11,1.0,0.92,1.0,0.05,0.0,1.0,4.37,0.09,4.28,-0.09,0.5,0.5,0.0,357.04,356.82,29507.38,0.0,8854.55,1.0,284.16,290.35,297.6,299.27,293.15,293.15,283.15,18071.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7337.29,0.0,147.46,2275.33,0.0,910.06,0.41,1.0,0.0,3.0,1.0,0.0
16477200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.72,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.11,0.85,0.75,0.72,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.8,0.57,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,304.15,294.6,297.41,297.12,291.11,1.0,0.91,1.0,0.05,0.0,1.0,4.35,0.09,4.25,-0.09,0.5,0.5,0.0,352.63,352.42,29350.16,0.0,8704.84,1.0,284.16,290.35,297.6,299.26,293.15,293.15,283.15,18067.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7325.51,0.0,146.12,2275.33,0.0,909.5,0.4,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.72,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.11,0.85,0.74,0.71,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.8,0.56,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,304.05,294.56,297.41,297.12,291.11,1.0,0.91,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.5,0.5,0.0,348.08,347.86,29176.69,0.0,8555.69,1.0,284.15,290.36,297.56,299.22,293.15,293.15,283.15,18071.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.12,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7305.73,0.0,144.76,2275.33,0.0,912.26,0.4,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.72,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.11,0.85,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,303.93,294.5,297.4,297.11,291.11,1.0,0.9,1.0,0.05,0.0,1.0,4.3,0.09,4.2,-0.09,0.5,0.5,0.0,343.4,343.17,28975.47,0.0,8397.65,1.0,284.15,290.36,297.5,299.15,293.15,293.15,283.15,18080.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7278.29,0.0,143.26,2275.33,0.0,915.55,0.4,1.0,0.0,3.0,1.0,0.0
16478100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.71,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.11,0.85,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.53,0.52,296.68,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,303.79,294.42,297.39,297.11,291.11,1.0,0.89,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.5,0.5,0.0,338.59,338.35,28760.05,0.0,8234.14,1.0,284.15,290.36,297.42,299.06,293.15,293.15,283.15,18087.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7244.93,0.0,141.63,2275.33,0.0,918.31,0.4,1.0,0.0,3.0,1.0,0.0
16478400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.71,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.11,0.85,0.71,0.69,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,303.63,294.32,297.38,297.12,291.1,1.0,0.89,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.49,0.49,0.0,333.76,333.53,28547.29,0.0,8074.54,1.0,284.15,290.37,297.33,298.95,293.15,293.15,283.15,18088.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7207.91,0.0,139.95,2275.33,0.0,921.91,0.4,1.0,0.0,3.0,1.0,0.0
16478700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.71,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.71,0.68,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.77,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.52,0.51,296.67,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,303.46,294.22,297.37,297.11,291.1,1.0,0.88,1.0,0.05,0.0,1.0,4.21,0.09,4.12,-0.09,0.49,0.49,0.0,329.01,328.75,28309.26,0.0,7910.22,1.0,284.14,290.37,297.22,298.83,293.15,293.15,283.15,18096.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7166.12,0.0,138.2,2275.33,0.0,925.35,0.4,1.0,0.0,3.0,1.0,0.0
16479000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.71,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.77,0.54,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.41,291.1,291.15,303.27,294.1,297.36,297.11,291.1,1.0,0.88,1.0,0.05,0.0,1.0,4.18,0.09,4.1,-0.08,0.49,0.49,0.0,324.22,323.96,28055.31,0.0,7739.81,1.0,284.14,290.37,297.1,298.7,293.15,293.15,283.15,18102.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7120.82,0.0,136.31,2275.33,0.0,926.92,0.39,1.0,0.0,3.0,1.0,0.0
16479300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.71,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.76,0.54,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.51,0.5,296.65,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.08,293.97,297.35,297.11,291.09,1.0,0.87,1.0,0.05,0.0,1.0,4.15,0.08,4.07,-0.08,0.48,0.48,0.0,319.39,319.12,27791.15,0.0,7570.27,1.0,284.13,290.38,296.97,298.56,293.15,293.15,283.15,18107.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.06,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7073.59,0.0,134.35,2275.33,0.0,927.48,0.39,1.0,0.0,3.0,1.0,0.0
16479600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.7,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.09,0.84,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.09,0.77,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,302.89,293.85,297.34,297.11,291.09,1.0,0.86,1.0,0.05,0.0,1.0,4.12,0.08,4.03,-0.08,0.48,0.48,0.0,314.47,314.19,27509.3,0.0,7394.19,1.0,284.13,290.38,296.85,298.42,293.15,293.15,283.15,18113.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7024.67,0.0,132.3,2275.33,0.0,925.94,0.39,1.0,0.0,3.0,1.0,0.0
16479900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.7,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.09,0.84,0.67,0.64,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.74,0.53,297.11,297.15,293.15,0.0,0.0,291.09,0.77,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,302.7,293.72,297.33,297.1,291.09,1.0,0.86,1.0,0.05,0.0,1.0,4.08,0.08,4.0,-0.08,0.48,0.48,0.0,309.42,309.12,27212.91,0.0,7210.44,1.0,284.13,290.39,296.72,298.28,293.15,293.15,283.15,18119.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6975.26,0.0,130.18,2275.33,0.0,921.84,0.39,1.0,0.0,3.0,1.0,0.0
16480200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.7,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.08,0.87,0.73,0.52,297.11,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,302.51,293.61,297.31,297.1,291.08,1.0,0.85,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.47,0.47,0.0,304.22,303.89,26887.44,0.0,7010.55,1.0,284.12,290.39,296.6,298.15,293.15,293.15,283.15,18128.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6925.31,0.0,127.94,2275.33,0.0,914.09,0.38,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.7,0.36,0.33,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.48,0.47,296.62,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,302.32,293.5,297.3,297.09,291.08,1.0,0.84,1.0,0.05,0.0,1.0,4.0,0.08,3.92,-0.08,0.47,0.47,0.0,298.75,298.4,26545.05,0.0,6801.31,1.0,284.12,290.4,296.49,298.02,293.15,293.15,283.15,18135.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6876.67,0.0,125.59,2275.33,0.0,902.53,0.38,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,291.07,0.69,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.63,0.61,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.47,0.46,296.61,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.15,293.4,297.29,297.09,291.07,1.0,0.83,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.47,0.47,0.0,292.97,292.6,26187.19,0.0,6582.98,1.0,284.11,290.41,296.39,297.9,293.15,293.15,283.15,18140.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6830.31,0.0,123.17,2275.33,0.0,887.03,0.38,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,291.07,0.69,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.5,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.46,0.45,296.61,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,301.98,293.31,297.27,297.09,291.07,1.0,0.82,1.0,0.05,0.0,1.0,3.91,0.08,3.83,-0.07,0.46,0.46,0.0,286.79,286.4,25813.76,0.0,6355.52,1.0,284.11,290.42,296.31,297.79,293.15,293.15,283.15,18145.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.98,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6786.51,0.0,120.69,2275.33,0.0,869.47,0.37,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.68,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.06,0.83,0.61,0.59,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,301.82,293.24,297.26,297.08,291.06,1.0,0.81,1.0,0.05,0.0,1.0,3.86,0.07,3.79,-0.07,0.46,0.46,0.0,280.19,279.77,25426.24,0.0,6120.64,1.0,284.1,290.42,296.23,297.7,293.15,293.15,283.15,18150.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6744.25,0.0,118.17,2275.33,0.0,850.76,0.37,1.0,0.0,3.0,1.0,0.0
16481700.0,297.1,297.15,293.15,0.0,0.0,291.06,0.68,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.06,0.83,0.6,0.57,297.06,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.48,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,301.65,293.17,297.25,297.08,291.06,1.0,0.8,1.0,0.05,0.0,1.0,3.81,0.07,3.74,-0.07,0.45,0.45,0.0,273.11,272.66,25025.79,0.0,5879.28,1.0,284.1,290.43,296.16,297.61,293.15,293.15,283.15,18154.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6703.53,0.0,115.62,2275.33,0.0,830.64,0.37,1.0,0.0,3.0,1.0,0.0
16482000.0,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.05,0.83,0.58,0.56,297.06,297.15,293.15,0.0,0.0,291.05,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.43,0.42,296.58,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.48,293.11,297.24,297.08,291.05,1.0,0.79,1.0,0.05,0.0,1.0,3.75,0.07,3.68,-0.07,0.45,0.45,0.0,265.52,265.05,24614.89,0.0,5633.37,1.0,284.09,290.44,296.1,297.53,293.15,293.15,283.15,18156.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6664.38,0.0,113.05,2275.33,0.0,809.22,0.37,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,291.05,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.57,0.55,297.05,297.15,293.15,0.0,0.0,291.05,0.85,0.64,0.45,297.08,297.15,293.15,0.0,0.0,291.05,0.75,0.42,0.41,296.57,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.32,293.06,297.23,297.08,291.05,1.0,0.78,1.0,0.05,0.0,1.0,3.7,0.07,3.63,-0.07,0.44,0.44,0.0,257.4,256.92,24196.02,0.0,5384.7,1.0,284.08,290.45,296.05,297.45,293.15,293.15,283.15,18158.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6626.87,0.0,110.49,2275.33,0.0,786.88,0.36,1.0,0.0,3.0,1.0,0.0
16482600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.05,0.85,0.62,0.44,297.08,297.15,293.15,0.0,0.0,291.05,0.75,0.41,0.4,296.57,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.15,293.01,297.22,297.07,291.05,1.0,0.77,1.0,0.05,0.0,1.0,3.65,0.07,3.58,-0.07,0.44,0.44,0.0,248.78,248.34,23796.16,0.0,5157.7,1.0,284.08,290.47,296.0,297.38,293.15,293.15,283.15,18150.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6592.3,0.0,107.99,2275.33,0.0,764.06,0.36,1.0,0.0,3.0,1.0,0.0
16482900.0,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.05,0.85,0.6,0.43,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.4,0.39,296.56,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.98,292.97,297.21,297.07,291.05,1.0,0.76,1.0,0.05,0.0,1.0,3.6,0.06,3.54,-0.06,0.43,0.43,0.0,239.71,239.25,23415.06,0.0,4945.62,1.0,284.07,290.48,295.96,297.33,293.15,293.15,283.15,18145.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6560.94,0.0,105.68,2275.33,0.0,743.16,0.36,1.0,0.0,3.0,1.0,0.0
16483200.0,297.06,297.15,293.15,0.0,0.0,291.05,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,291.05,0.85,0.59,0.42,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.38,0.37,296.55,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.82,292.94,297.2,297.07,291.05,1.0,0.74,1.0,0.05,0.0,1.0,3.55,0.06,3.49,-0.06,0.42,0.42,0.0,230.14,229.68,23037.43,0.0,4734.77,1.0,284.07,290.49,295.93,297.27,293.15,293.15,283.15,18142.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6531.24,0.0,103.45,2275.33,0.0,722.76,0.35,1.0,0.0,3.0,1.0,0.0
16483500.0,297.05,297.15,293.15,0.0,0.0,291.05,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.05,0.84,0.57,0.4,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.37,0.36,296.54,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.39,291.05,291.15,300.65,292.91,297.19,297.06,291.05,1.0,0.73,1.0,0.05,0.0,1.0,3.51,0.06,3.45,-0.06,0.42,0.42,0.0,220.19,219.71,22663.56,0.0,4526.67,1.0,284.06,290.51,295.9,297.23,293.15,293.15,283.15,18139.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.84,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6503.2,0.0,101.31,2275.33,0.0,702.34,0.35,1.0,0.0,3.0,1.0,0.0
16483800.0,297.03,297.15,293.15,0.0,0.0,291.05,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.5,0.48,297.05,297.15,293.15,0.0,0.0,291.05,0.84,0.55,0.39,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.36,0.35,296.54,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,300.48,292.89,297.18,297.06,291.05,1.0,0.72,1.0,0.05,0.0,1.0,3.46,0.06,3.4,-0.06,0.41,0.41,0.0,209.89,209.41,22293.9,0.0,4321.96,1.0,284.06,290.52,295.88,297.18,293.15,293.15,283.15,18136.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6476.84,0.0,99.23,2275.33,0.0,682.21,0.35,1.0,0.0,3.0,1.0,0.0
16484100.0,297.02,297.15,293.15,0.0,0.0,291.05,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.05,0.84,0.53,0.38,297.08,297.15,293.15,0.0,0.0,291.05,0.73,0.35,0.34,296.53,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,300.32,292.87,297.17,297.06,291.05,1.0,0.71,1.0,0.05,0.0,1.0,3.41,0.06,3.36,-0.06,0.41,0.41,0.0,199.35,198.86,21928.38,0.0,4121.5,1.0,284.05,290.54,295.86,297.15,293.15,293.15,283.15,18133.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6451.94,0.0,97.23,2275.33,0.0,662.36,0.34,1.0,0.0,3.0,1.0,0.0
16484400.0,297.01,297.15,293.15,0.0,0.0,291.05,0.71,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.47,0.46,297.05,297.15,293.15,0.0,0.0,291.05,0.84,0.52,0.37,297.08,297.15,293.15,0.0,0.0,291.05,0.73,0.34,0.33,296.52,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,300.15,292.85,297.16,297.06,291.05,1.0,0.7,1.0,0.05,0.0,1.0,3.37,0.06,3.31,-0.06,0.4,0.4,0.0,188.59,188.11,21567.96,0.0,3925.72,1.0,284.04,290.55,295.84,297.11,293.15,293.15,283.15,18129.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6428.49,0.0,95.3,2275.33,0.0,643.02,0.34,1.0,0.0,3.0,1.0,0.0
16484700.0,297.71,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,299.98,292.84,296.88,296.84,288.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,207.08,24.78,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,298.0,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,299.82,292.83,296.88,296.85,288.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,224.86,0.98,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.15,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,299.65,292.82,296.88,296.85,289.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,242.61,0.74,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.24,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,299.48,292.81,296.88,296.86,289.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,260.43,0.54,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.62,303.15,299.32,292.81,296.88,296.86,289.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,278.4,0.36,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.31,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,299.15,292.8,296.88,296.86,289.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,296.62,0.18,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,298.98,292.8,296.88,296.86,289.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,314.65,0.1,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,298.82,292.8,296.88,296.86,289.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,332.98,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,298.65,292.79,296.88,296.86,289.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,351.06,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.35,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,298.48,292.79,296.88,296.86,289.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.17,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,298.32,292.78,296.88,296.86,289.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.03,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,298.15,292.77,296.88,296.86,290.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.89,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,297.98,292.77,296.88,296.86,290.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,297.82,292.76,296.88,296.86,290.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,297.65,292.77,296.88,296.86,290.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,297.48,292.77,296.88,296.86,290.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,297.32,292.77,296.88,296.86,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,297.15,292.78,296.88,296.86,290.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.35,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.61,303.15,296.98,292.78,296.88,296.86,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
