time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16515000.0,298.12,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.53,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.08,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.12,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.46,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.05,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.12,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.39,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.03,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.33,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.28,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.25,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.24,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.11,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.24,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.24,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.24,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.24,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.24,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.02,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.24,296.74,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.04,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.09,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.24,296.73,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.07,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.64,303.15,292.15,290.24,296.73,296.77,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.09,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.65,303.15,292.15,290.24,296.73,296.76,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.14,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.65,303.15,292.15,290.24,296.72,296.76,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.13,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.65,303.15,292.15,290.24,296.72,296.76,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.16,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.65,303.15,292.15,290.24,296.7,296.74,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.25,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.65,303.15,292.15,290.24,296.68,296.73,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.25,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.65,303.15,292.15,290.24,296.67,296.72,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.19,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.65,303.15,292.15,290.24,296.67,296.72,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.1,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.15,290.24,296.67,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.22,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.08,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.15,290.24,296.67,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.07,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.08,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.15,290.24,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.04,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.15,290.24,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.09,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.15,290.24,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.15,290.24,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.15,290.24,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.11,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.15,290.24,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.15,290.24,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.21,290.27,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.39,290.37,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,292.66,290.52,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.15,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,293.01,290.7,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.16,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,293.41,290.9,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.66,303.15,293.85,291.12,296.66,296.71,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.04,0.0,0.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.88,297.15,293.15,0.0,0.0,297.16,0.74,0.5,0.45,297.96,297.15,293.15,0.0,0.0,297.16,0.75,0.51,0.48,297.97,297.15,293.15,0.0,0.0,297.16,0.75,0.51,0.36,297.88,297.15,293.15,0.0,0.0,297.16,0.74,0.5,0.47,297.68,297.15,293.15,0.0,0.0,297.16,0.72,0.46,2.08,297.16,291.15,294.31,291.35,297.75,297.91,297.18,1.0,0.96,1.0,0.05,0.0,1.0,4.6,0.1,4.5,-0.1,0.0,0.0,0.0,370.92,376.58,2393.59,0.0,10154.0,0.0,284.04,290.55,295.88,296.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.12,297.15,293.15,0.0,0.0,291.65,0.8,0.53,0.49,297.36,297.15,293.15,0.0,0.0,291.65,0.82,0.58,0.56,297.31,297.15,293.15,0.0,0.0,291.65,0.82,0.58,0.41,297.29,297.15,293.15,0.0,0.0,291.65,0.81,0.55,0.54,297.08,297.15,293.15,0.0,0.0,291.65,0.77,0.48,2.23,291.65,291.15,294.76,291.56,297.14,297.26,291.65,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.96,-0.12,0.5,0.5,0.0,288.77,361.29,29059.85,0.0,12220.07,0.0,284.21,290.87,295.96,298.04,293.15,293.15,283.15,16085.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.06,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6905.73,0.0,120.99,2275.33,0.0,1549.79,0.38,1.0,0.0,3.0,1.0,0.0
16526700.0,296.66,297.15,293.15,0.0,0.0,291.17,0.73,0.44,0.42,296.87,297.15,293.15,0.0,0.0,291.17,0.77,0.53,0.52,296.82,297.15,293.15,0.0,0.0,291.17,0.77,0.52,0.38,296.81,297.15,293.15,0.0,0.0,291.17,0.76,0.49,0.49,296.57,297.15,293.15,0.0,0.0,291.17,0.7,0.38,1.8,291.17,291.15,295.19,291.75,296.73,296.8,291.16,1.0,0.9,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.46,0.46,0.0,345.29,339.34,26067.98,0.0,8568.06,0.0,284.1,290.42,294.54,296.05,293.15,293.15,283.15,18577.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,0.99,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6337.46,0.0,125.32,2275.33,0.0,1326.36,0.38,1.0,0.0,3.0,1.0,0.0
16527000.0,296.66,297.15,293.15,0.0,0.0,290.87,0.69,0.35,0.34,296.79,297.15,293.15,0.0,0.0,290.87,0.75,0.47,0.46,296.76,297.15,293.15,0.0,0.0,290.87,0.74,0.45,0.33,296.75,297.15,293.15,0.0,0.0,290.87,0.73,0.42,0.42,296.53,297.15,293.15,0.0,0.0,290.87,0.65,0.3,1.4,290.87,291.15,295.58,291.92,296.7,296.75,290.87,1.0,0.78,1.0,0.05,0.0,1.0,3.53,0.06,3.47,-0.06,0.42,0.42,0.0,316.12,313.68,22589.18,0.0,5182.84,0.0,284.03,290.23,294.78,296.07,293.15,293.15,283.15,18985.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.87,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6210.08,0.0,109.75,2275.33,0.0,784.81,0.36,1.0,0.0,3.0,1.0,0.0
16527300.0,296.77,297.15,293.15,0.0,0.0,290.85,0.66,0.3,0.28,296.84,297.15,293.15,0.0,0.0,290.85,0.73,0.41,0.4,296.82,297.15,293.15,0.0,0.0,290.85,0.72,0.39,0.29,296.81,297.15,293.15,0.0,0.0,290.85,0.7,0.36,0.36,296.55,297.15,293.15,0.0,0.0,290.85,0.66,0.3,1.4,290.85,291.15,295.9,292.06,296.78,296.81,290.85,1.0,0.73,1.0,0.05,0.0,1.0,3.27,0.05,3.22,-0.05,0.41,0.41,0.0,286.27,284.57,21185.11,0.0,4197.17,0.0,284.01,290.28,295.02,296.25,293.15,293.15,283.15,18524.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6199.51,0.0,99.21,2275.33,0.0,643.11,0.35,1.0,0.0,3.0,1.0,0.0
16527600.0,296.81,297.15,293.15,0.0,0.0,290.86,0.67,0.3,0.28,296.9,297.15,293.15,0.0,0.0,290.86,0.72,0.37,0.36,296.89,297.15,293.15,0.0,0.0,290.86,0.71,0.34,0.25,296.88,297.15,293.15,0.0,0.0,290.86,0.68,0.31,0.31,296.56,297.15,293.15,0.0,0.0,290.86,0.67,0.3,1.39,290.86,291.15,296.15,292.16,296.85,296.87,290.86,1.0,0.69,1.0,0.05,0.0,1.0,3.11,0.05,3.06,-0.05,0.39,0.39,0.0,254.38,252.89,20250.88,0.0,3585.87,0.0,284.0,290.33,295.14,296.33,293.15,293.15,283.15,18358.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.76,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6182.81,0.0,93.05,2275.33,0.0,598.59,0.34,1.0,0.0,3.0,1.0,0.0
16527900.0,296.81,297.15,293.15,0.0,0.0,290.88,0.69,0.3,0.28,296.96,297.15,293.15,0.0,0.0,290.88,0.71,0.33,0.33,296.94,297.15,293.15,0.0,0.0,290.88,0.7,0.31,0.22,296.93,297.15,293.15,0.0,0.0,290.88,0.69,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.88,0.69,0.3,1.39,290.88,291.15,296.34,292.24,296.9,296.91,290.89,1.0,0.66,1.0,0.05,0.0,1.0,3.01,0.05,2.96,-0.04,0.38,0.38,0.0,220.76,219.59,19549.4,0.0,3154.08,1.0,283.99,290.39,295.21,296.37,293.15,293.15,283.15,18264.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.73,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6164.68,0.0,88.6,2275.33,0.0,560.49,0.33,1.0,0.0,3.0,1.0,0.0
16528200.0,296.82,297.15,293.15,0.0,0.0,290.92,0.71,0.3,0.28,297.0,297.15,293.15,0.0,0.0,290.92,0.71,0.31,0.3,296.98,297.15,293.15,0.0,0.0,290.92,0.71,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.92,0.71,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.92,0.71,0.3,1.38,290.92,291.15,296.52,292.29,296.93,296.94,290.92,1.0,0.63,1.0,0.05,0.0,1.0,2.95,0.04,2.91,-0.04,0.37,0.37,0.0,186.8,185.81,19067.85,0.0,2855.91,1.0,283.98,290.45,295.28,296.41,293.15,293.15,283.15,18191.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6156.38,0.0,85.45,2275.33,0.0,531.96,0.33,1.0,0.0,3.0,1.0,0.0
16528500.0,296.82,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,296.68,292.34,296.94,296.95,290.96,1.0,0.61,1.0,0.05,0.0,1.0,2.93,0.04,2.89,-0.04,0.37,0.37,0.0,154.45,153.67,18745.08,0.0,2645.06,1.0,283.98,290.51,295.33,296.45,293.15,293.15,283.15,18135.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6153.15,0.0,83.22,2275.33,0.0,513.93,0.32,1.0,0.0,3.0,1.0,0.0
16528800.0,296.83,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.27,297.04,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.29,296.99,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.99,0.75,0.3,1.37,290.99,291.15,296.84,292.38,296.95,296.96,291.0,1.0,0.6,1.0,0.05,0.0,1.0,2.92,0.04,2.88,-0.04,0.36,0.36,0.0,126.27,125.58,18506.15,0.0,2480.28,1.0,283.98,290.56,295.37,296.48,293.15,293.15,283.15,18104.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6151.89,0.0,81.63,2275.33,0.0,502.06,0.32,1.0,0.0,3.0,1.0,0.0
16529100.0,296.83,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.02,0.78,0.3,1.36,291.02,291.15,296.99,292.41,296.96,296.96,291.02,1.0,0.58,1.0,0.05,0.0,1.0,2.91,0.04,2.87,-0.04,0.36,0.36,0.0,102.61,102.03,18309.64,0.0,2342.93,1.0,283.98,290.6,295.41,296.51,293.15,293.15,283.15,18083.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.66,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6151.02,0.0,80.39,2275.33,0.0,492.05,0.32,1.0,0.0,3.0,1.0,0.0
16529400.0,296.84,297.15,293.15,0.0,0.0,291.04,0.8,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.04,0.8,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.04,0.8,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.04,0.8,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.04,0.8,0.3,1.36,291.04,291.15,297.14,292.45,296.97,296.96,291.05,1.0,0.57,1.0,0.05,0.0,1.0,2.9,0.04,2.86,-0.04,0.35,0.35,0.0,83.72,83.27,18149.61,0.0,2233.89,1.0,283.97,290.63,295.44,296.54,293.15,293.15,283.15,18066.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6151.52,0.0,79.39,2275.33,0.0,483.14,0.32,1.0,0.0,3.0,1.0,0.0
16529700.0,296.84,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.06,0.83,0.3,1.36,291.06,291.15,297.29,292.48,296.98,296.97,291.06,1.0,0.56,1.0,0.05,0.0,1.0,2.9,0.04,2.85,-0.04,0.35,0.35,0.0,69.42,69.08,18021.79,0.0,2151.72,1.0,283.97,290.66,295.48,296.57,293.15,293.15,283.15,18053.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.64,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6153.88,0.0,78.6,2275.33,0.0,475.18,0.32,1.0,0.0,3.0,1.0,0.0
16530000.0,296.84,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.08,0.85,0.3,1.36,291.08,291.15,297.44,292.52,296.98,296.97,291.08,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.35,0.35,0.0,59.09,58.84,17922.22,0.0,2092.55,1.0,283.97,290.68,295.51,296.6,293.15,293.15,283.15,18041.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.64,1.19,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6158.61,0.0,77.97,2275.33,0.0,467.83,0.32,1.0,0.0,3.0,1.0,0.0
16530300.0,296.85,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.09,0.87,0.3,1.35,291.09,291.15,297.6,292.56,296.99,296.97,291.09,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.35,0.35,0.0,52.17,52.01,17848.18,0.0,2053.06,1.0,283.97,290.7,295.56,296.64,293.15,293.15,283.15,18032.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.63,1.19,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6166.28,0.0,77.49,2275.33,0.0,460.83,0.32,1.0,0.0,3.0,1.0,0.0
16530600.0,296.86,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.11,0.87,0.3,1.35,291.11,291.15,297.77,292.62,297.0,296.98,291.11,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.34,0.34,0.0,50.0,50.0,17799.29,0.0,2040.67,1.0,283.97,290.72,295.62,296.69,293.15,293.15,283.15,18023.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.63,1.18,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6177.53,0.0,77.12,2275.33,0.0,453.88,0.31,1.0,0.0,3.0,1.0,0.0
16530900.0,296.87,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,297.95,292.69,297.01,296.98,291.12,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.34,0.34,0.0,50.0,50.0,17772.3,0.0,2040.69,1.0,283.97,290.74,295.68,296.76,293.15,293.15,283.15,18015.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.63,1.18,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6193.01,0.0,76.87,2275.33,0.0,447.14,0.31,1.0,0.0,3.0,1.0,0.0
16531200.0,296.88,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.13,0.87,0.3,1.35,291.13,291.15,298.15,292.77,297.03,296.99,291.13,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.34,0.34,0.0,50.0,50.0,17761.68,0.0,2040.69,1.0,283.97,290.75,295.77,296.84,293.15,293.15,283.15,18010.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.63,1.18,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6212.87,0.0,76.71,2275.33,0.0,440.05,0.31,1.0,0.0,3.0,1.0,0.0
16531500.0,296.9,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.13,0.87,0.3,1.35,291.13,291.15,298.38,292.88,297.05,297.01,291.13,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.34,0.34,0.0,50.0,50.0,17776.94,0.0,2040.13,1.0,283.97,290.76,295.87,296.94,293.15,293.15,283.15,18002.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.63,1.18,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6239.04,0.0,76.64,2275.33,0.0,431.6,0.31,1.0,0.0,3.0,1.0,0.0
16531800.0,296.92,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.14,0.87,0.3,1.35,291.14,291.15,298.63,293.01,297.07,297.02,291.14,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.34,0.34,0.0,50.0,50.0,17819.16,0.0,2039.45,1.0,283.97,290.77,296.0,297.07,293.15,293.15,283.15,17994.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.63,1.18,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6272.4,0.0,76.67,2275.33,0.0,423.52,0.31,1.0,0.0,3.0,1.0,0.0
16532100.0,296.95,297.15,293.15,0.0,0.0,291.15,0.87,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.15,0.87,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.15,0.87,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.15,0.87,0.3,1.35,291.15,291.15,298.91,293.15,297.1,297.05,291.15,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.34,0.34,0.0,49.99,50.0,17882.15,0.0,2039.71,1.0,283.98,290.78,296.15,297.23,293.15,293.15,283.15,17987.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.63,1.18,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6310.78,0.0,76.81,2275.33,0.0,417.04,0.31,1.0,0.0,3.0,1.0,0.0
16532400.0,296.99,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.29,297.08,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.16,0.87,0.3,1.35,291.16,291.15,299.2,293.31,297.13,297.07,291.16,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.35,0.35,0.0,49.99,50.0,17969.84,0.0,2041.51,1.0,283.98,290.78,296.31,297.39,293.15,293.15,283.15,17980.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.63,1.18,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6352.85,0.0,77.04,2275.33,0.0,412.04,0.31,1.0,0.0,3.0,1.0,0.0
16532700.0,297.03,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.29,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.5,293.48,297.17,297.1,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.35,0.35,0.0,49.98,50.0,18083.38,0.0,2046.81,1.0,283.98,290.79,296.47,297.56,293.15,293.15,283.15,17972.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.63,1.19,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6397.32,0.0,77.38,2275.33,0.0,408.53,0.32,1.0,0.0,3.0,1.0,0.0
16533000.0,297.06,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.18,0.88,0.31,0.29,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,299.8,293.64,297.2,297.12,291.18,1.0,0.55,1.0,0.05,0.0,1.0,2.9,0.04,2.86,-0.04,0.35,0.35,0.0,49.94,50.0,18220.18,0.0,2059.12,1.0,283.99,290.79,296.64,297.74,293.15,293.15,283.15,17964.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.64,1.19,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6442.9,0.0,77.82,2275.33,0.0,406.94,0.32,1.0,0.0,3.0,1.0,0.0
16533300.0,297.1,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.21,297.15,293.15,0.0,0.0,291.19,0.89,0.32,0.3,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,300.09,293.8,297.23,297.15,291.19,1.0,0.55,1.0,0.05,0.0,1.0,2.91,0.04,2.87,-0.04,0.35,0.35,0.0,49.9,50.0,18390.15,0.0,2081.96,1.0,283.99,290.8,296.8,297.91,293.15,293.15,283.15,17954.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6488.81,0.0,78.38,2275.33,0.0,407.29,0.32,1.0,0.0,3.0,1.0,0.0
16533600.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.2,0.9,0.33,0.32,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.2,0.87,0.3,1.35,291.2,291.15,300.36,293.96,297.27,297.17,291.2,1.0,0.55,1.0,0.05,0.0,1.0,2.93,0.04,2.88,-0.04,0.35,0.35,0.0,50.1,50.27,18594.62,0.0,2116.97,1.0,284.0,290.8,296.96,298.08,293.15,293.15,283.15,17942.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6534.19,0.0,79.09,2275.33,0.0,410.0,0.32,1.0,0.0,3.0,1.0,0.0
16533900.0,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.21,0.91,0.35,0.33,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.31,0.29,296.7,297.15,293.15,0.0,0.0,291.21,0.87,0.3,1.35,291.21,291.15,300.61,294.09,297.29,297.19,291.21,1.0,0.56,1.0,0.05,0.0,1.0,2.95,0.04,2.91,-0.04,0.36,0.36,0.0,51.86,52.13,18835.88,0.0,2178.29,1.0,284.0,290.8,297.1,298.23,293.15,293.15,283.15,17930.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.66,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6578.1,0.0,79.97,2275.33,0.0,415.25,0.32,1.0,0.0,3.0,1.0,0.0
16534200.0,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.31,0.28,297.23,297.15,293.15,0.0,0.0,291.22,0.92,0.36,0.34,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.31,0.22,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.31,0.3,296.72,297.15,293.15,0.0,0.0,291.22,0.86,0.3,1.36,291.22,291.15,300.83,294.21,297.31,297.2,291.22,1.0,0.56,1.0,0.05,0.0,1.0,2.99,0.05,2.94,-0.04,0.36,0.36,0.0,54.61,54.96,19118.63,0.0,2266.07,1.0,284.01,290.8,297.22,298.37,293.15,293.15,283.15,17917.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6619.88,0.0,81.02,2275.33,0.0,423.26,0.32,1.0,0.0,3.0,1.0,0.0
16534500.0,297.19,297.15,293.15,0.0,0.0,291.23,0.86,0.31,0.28,297.23,297.15,293.15,0.0,0.0,291.23,0.92,0.38,0.36,297.2,297.15,293.15,0.0,0.0,291.23,0.87,0.32,0.23,297.2,297.15,293.15,0.0,0.0,291.23,0.87,0.32,0.31,296.73,297.15,293.15,0.0,0.0,291.23,0.85,0.3,1.36,291.23,291.15,301.01,294.31,297.32,297.21,291.23,1.0,0.57,1.0,0.05,0.0,1.0,3.03,0.05,2.99,-0.05,0.37,0.37,0.0,57.94,58.34,19444.71,0.0,2374.89,1.0,284.02,290.79,297.32,298.49,293.15,293.15,283.15,17902.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.69,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6658.83,0.0,82.27,2275.33,0.0,434.61,0.32,1.0,0.0,3.0,1.0,0.0
16534800.0,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.32,0.29,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.39,0.37,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.33,0.32,296.74,297.15,293.15,0.0,0.0,291.24,0.84,0.3,1.36,291.24,291.15,301.15,294.38,297.33,297.21,291.24,1.0,0.58,1.0,0.05,0.0,1.0,3.08,0.05,3.03,-0.05,0.37,0.37,0.0,61.71,62.13,19795.87,0.0,2498.11,1.0,284.03,290.78,297.39,298.58,293.15,293.15,283.15,17891.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.7,1.24,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6692.97,0.0,83.71,2275.33,0.0,449.26,0.32,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.25,0.86,0.33,0.3,297.23,297.15,293.15,0.0,0.0,291.25,0.92,0.4,0.38,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.25,0.87,0.34,0.33,296.75,297.15,293.15,0.0,0.0,291.25,0.84,0.3,1.36,291.25,291.15,301.26,294.43,297.34,297.21,291.25,1.0,0.59,1.0,0.05,0.0,1.0,3.13,0.05,3.08,-0.05,0.38,0.38,0.0,65.78,66.17,20135.09,0.0,2622.84,1.0,284.03,290.77,297.44,298.65,293.15,293.15,283.15,17890.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6722.93,0.0,85.23,2275.33,0.0,461.4,0.33,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.34,0.3,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.42,0.39,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.35,0.25,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.35,0.33,296.75,297.15,293.15,0.0,0.0,291.25,0.83,0.3,1.36,291.25,291.15,301.35,294.49,297.33,297.2,291.25,1.0,0.6,1.0,0.05,0.0,1.0,3.17,0.05,3.11,-0.05,0.38,0.38,0.0,69.88,70.22,20437.52,0.0,2735.72,1.0,284.04,290.75,297.5,298.72,293.15,293.15,283.15,17895.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6752.78,0.0,86.72,2275.33,0.0,469.01,0.33,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.34,0.31,297.21,297.15,293.15,0.0,0.0,291.24,0.92,0.43,0.4,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.36,0.25,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.36,0.34,296.74,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,301.44,294.56,297.33,297.19,291.24,1.0,0.61,1.0,0.05,0.0,1.0,3.2,0.05,3.15,-0.05,0.39,0.39,0.0,73.8,74.09,20706.07,0.0,2833.46,1.0,284.05,290.73,297.57,298.8,293.15,293.15,283.15,17903.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6782.5,0.0,88.12,2275.33,0.0,475.11,0.33,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.35,0.31,297.2,297.15,293.15,0.0,0.0,291.24,0.92,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.24,0.86,0.36,0.25,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.37,0.35,296.74,297.15,293.15,0.0,0.0,291.24,0.81,0.3,1.36,291.24,291.15,301.52,294.63,297.32,297.18,291.24,1.0,0.62,1.0,0.05,0.0,1.0,3.22,0.05,3.17,-0.05,0.39,0.39,0.0,77.39,77.62,20943.06,0.0,2916.06,1.0,284.05,290.71,297.64,298.88,293.15,293.15,283.15,17911.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6811.54,0.0,89.42,2275.33,0.0,480.09,0.33,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.35,0.31,297.19,297.15,293.15,0.0,0.0,291.23,0.92,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.37,0.35,296.74,297.15,293.15,0.0,0.0,291.23,0.81,0.3,1.36,291.23,291.15,301.6,294.71,297.32,297.18,291.23,1.0,0.62,1.0,0.05,0.0,1.0,3.24,0.05,3.19,-0.05,0.4,0.4,0.0,80.6,80.79,21151.12,0.0,2983.79,1.0,284.05,290.7,297.71,298.97,293.15,293.15,283.15,17919.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6839.7,0.0,90.61,2275.33,0.0,483.96,0.34,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.35,0.32,297.18,297.15,293.15,0.0,0.0,291.22,0.92,0.45,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.37,0.36,296.73,297.15,293.15,0.0,0.0,291.22,0.8,0.3,1.36,291.22,291.15,301.67,294.79,297.32,297.17,291.22,1.0,0.63,1.0,0.05,0.0,1.0,3.26,0.05,3.21,-0.05,0.4,0.4,0.0,83.48,83.64,21335.34,0.0,3039.63,1.0,284.06,290.68,297.79,299.06,293.15,293.15,283.15,17926.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6866.93,0.0,91.7,2275.33,0.0,486.92,0.34,1.0,0.0,3.0,1.0,0.0
16536900.0,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.35,0.32,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.38,0.36,296.73,297.15,293.15,0.0,0.0,291.22,0.8,0.3,1.36,291.22,291.15,301.74,294.87,297.32,297.17,291.22,1.0,0.63,1.0,0.05,0.0,1.0,3.27,0.05,3.22,-0.05,0.4,0.4,0.0,86.0,86.14,21503.31,0.0,3087.77,1.0,284.06,290.66,297.87,299.14,293.15,293.15,283.15,17932.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6893.38,0.0,92.7,2275.33,0.0,489.3,0.34,1.0,0.0,3.0,1.0,0.0
16537200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.35,0.32,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.38,0.36,296.73,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.82,294.95,297.32,297.17,291.21,1.0,0.63,1.0,0.05,0.0,1.0,3.29,0.05,3.23,-0.05,0.4,0.4,0.0,88.24,88.37,21663.8,0.0,3132.01,1.0,284.06,290.65,297.95,299.23,293.15,293.15,283.15,17935.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6919.21,0.0,93.65,2275.33,0.0,491.49,0.34,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.35,0.32,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.38,0.26,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.38,0.37,296.73,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,301.89,295.02,297.32,297.17,291.21,1.0,0.64,1.0,0.05,0.0,1.0,3.3,0.05,3.24,-0.05,0.41,0.41,0.0,90.34,90.48,21824.75,0.0,3176.81,1.0,284.06,290.63,298.02,299.32,293.15,293.15,283.15,17937.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6944.61,0.0,94.57,2275.33,0.0,493.9,0.34,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.39,0.37,296.72,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,301.97,295.09,297.33,297.17,291.21,1.0,0.64,1.0,0.05,0.0,1.0,3.31,0.06,3.26,-0.05,0.41,0.41,0.0,92.38,92.53,21992.63,0.0,3226.14,1.0,284.07,290.62,298.1,299.4,293.15,293.15,283.15,17936.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6969.67,0.0,95.5,2275.33,0.0,496.89,0.34,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.39,0.37,296.72,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,302.06,295.16,297.34,297.17,291.21,1.0,0.64,1.0,0.05,0.0,1.0,3.33,0.06,3.27,-0.05,0.41,0.41,0.0,94.43,94.6,22172.83,0.0,3282.82,1.0,284.07,290.61,298.16,299.48,293.15,293.15,283.15,17933.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6994.41,0.0,96.47,2275.33,0.0,500.75,0.34,1.0,0.0,3.0,1.0,0.0
16538400.0,297.18,297.15,293.15,0.0,0.0,291.21,0.83,0.36,0.33,297.19,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.15,295.22,297.34,297.18,291.21,1.0,0.65,1.0,0.05,0.0,1.0,3.35,0.06,3.29,-0.06,0.41,0.41,0.0,96.59,96.78,22369.66,0.0,3349.16,1.0,284.07,290.61,298.23,299.55,293.15,293.15,283.15,17928.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7018.85,0.0,97.51,2275.33,0.0,505.77,0.34,1.0,0.0,3.0,1.0,0.0
