time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16538700.0,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.37,0.33,297.19,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.25,295.28,297.35,297.18,291.21,1.0,0.65,1.0,0.05,0.0,1.0,3.38,0.06,3.32,-0.06,0.42,0.42,0.0,98.94,99.16,22584.94,0.0,3426.85,1.0,284.08,290.6,298.28,299.62,293.15,293.15,283.15,17922.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7043.35,0.0,98.63,2275.33,0.0,511.22,0.35,1.0,0.0,3.0,1.0,0.0
16539000.0,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.38,0.34,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.49,0.47,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.35,295.33,297.36,297.19,291.21,1.0,0.66,1.0,0.05,0.0,1.0,3.4,0.06,3.34,-0.06,0.42,0.42,0.0,101.56,101.81,22818.49,0.0,3516.38,1.0,284.08,290.59,298.34,299.68,293.15,293.15,283.15,17916.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7068.78,0.0,99.86,2275.33,0.0,516.86,0.35,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.38,0.35,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.5,0.48,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,302.45,295.39,297.37,297.19,291.21,1.0,0.66,1.0,0.05,0.0,1.0,3.43,0.06,3.37,-0.06,0.42,0.42,0.0,104.48,104.76,23069.02,0.0,3617.48,1.0,284.09,290.59,298.39,299.75,293.15,293.15,283.15,17909.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7095.15,0.0,101.2,2275.33,0.0,523.14,0.35,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.39,0.35,297.21,297.15,293.15,0.0,0.0,291.22,0.92,0.51,0.49,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.37,291.22,291.15,302.55,295.44,297.38,297.19,291.22,1.0,0.67,1.0,0.05,0.0,1.0,3.47,0.06,3.41,-0.06,0.43,0.43,0.0,107.74,108.03,23334.4,0.0,3729.44,1.0,284.09,290.58,298.45,299.82,293.15,293.15,283.15,17903.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7122.36,0.0,102.64,2275.33,0.0,530.03,0.35,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.22,0.92,0.52,0.5,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.43,0.41,296.73,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.37,291.22,291.15,302.65,295.5,297.39,297.2,291.22,1.0,0.68,1.0,0.05,0.0,1.0,3.5,0.06,3.44,-0.06,0.43,0.43,0.0,111.33,111.64,23611.18,0.0,3850.85,1.0,284.1,290.57,298.5,299.88,293.15,293.15,283.15,17898.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7150.27,0.0,104.17,2275.33,0.0,537.39,0.35,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.53,0.51,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.43,0.41,296.73,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,302.76,295.55,297.39,297.2,291.22,1.0,0.69,1.0,0.05,0.0,1.0,3.54,0.06,3.47,-0.06,0.44,0.44,0.0,115.23,115.55,23894.74,0.0,3979.58,1.0,284.1,290.56,298.55,299.95,293.15,293.15,283.15,17894.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7178.66,0.0,105.8,2275.33,0.0,545.03,0.36,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,302.86,295.6,297.4,297.2,291.22,1.0,0.69,1.0,0.05,0.0,1.0,3.57,0.06,3.51,-0.06,0.44,0.44,0.0,119.41,119.74,24180.27,0.0,4113.1,1.0,284.1,290.55,298.61,300.02,293.15,293.15,283.15,17892.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.9,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7207.3,0.0,107.48,2275.33,0.0,552.77,0.36,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.22,0.84,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.22,291.15,302.96,295.65,297.4,297.2,291.22,1.0,0.7,1.0,0.05,0.0,1.0,3.61,0.07,3.54,-0.06,0.44,0.44,0.0,123.81,124.13,24466.13,0.0,4249.92,1.0,284.11,290.54,298.66,300.08,293.15,293.15,283.15,17890.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7236.13,0.0,109.21,2275.33,0.0,560.45,0.36,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.22,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.22,291.15,303.06,295.71,297.41,297.2,291.22,1.0,0.71,1.0,0.05,0.0,1.0,3.64,0.07,3.58,-0.06,0.45,0.45,0.0,128.37,128.69,24750.2,0.0,4388.8,1.0,284.11,290.53,298.71,300.15,293.15,293.15,283.15,17889.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7265.1,0.0,110.98,2275.33,0.0,567.99,0.36,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.22,0.84,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.22,291.15,303.16,295.76,297.41,297.19,291.22,1.0,0.72,1.0,0.05,0.0,1.0,3.68,0.07,3.61,-0.07,0.45,0.45,0.0,133.05,133.36,25029.0,0.0,4527.87,1.0,284.12,290.52,298.77,300.22,293.15,293.15,283.15,17889.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7294.03,0.0,112.77,2275.33,0.0,575.25,0.37,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.22,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.84,0.45,0.31,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,303.26,295.82,297.42,297.19,291.22,1.0,0.73,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.45,0.45,0.0,137.81,138.12,25300.0,0.0,4665.45,1.0,284.12,290.51,298.82,300.29,293.15,293.15,283.15,17891.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.95,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7322.81,0.0,114.56,2275.33,0.0,582.08,0.37,1.0,0.0,3.0,1.0,0.0
16542000.0,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.22,0.84,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.45,296.72,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,303.35,295.87,297.42,297.19,291.22,1.0,0.73,1.0,0.05,0.0,1.0,3.74,0.07,3.67,-0.07,0.46,0.46,0.0,142.62,142.91,25561.74,0.0,4800.42,1.0,284.12,290.5,298.88,300.36,293.15,293.15,283.15,17893.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7351.38,0.0,116.33,2275.33,0.0,588.38,0.37,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.45,0.4,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.22,0.84,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,303.44,295.93,297.42,297.19,291.22,1.0,0.74,1.0,0.05,0.0,1.0,3.77,0.07,3.7,-0.07,0.46,0.46,0.0,147.43,147.71,25812.24,0.0,4931.58,1.0,284.13,290.49,298.93,300.43,293.15,293.15,283.15,17896.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7379.14,0.0,118.08,2275.33,0.0,594.92,0.37,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.22,0.84,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,303.52,295.98,297.42,297.19,291.22,1.0,0.75,1.0,0.05,0.0,1.0,3.8,0.07,3.73,-0.07,0.46,0.46,0.0,152.22,152.49,26049.92,0.0,5058.07,1.0,284.13,290.48,298.98,300.49,293.15,293.15,283.15,17900.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7405.25,0.0,119.78,2275.33,0.0,601.77,0.37,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.5,0.47,296.72,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,303.6,296.03,297.43,297.18,291.21,1.0,0.75,1.0,0.05,0.0,1.0,3.82,0.07,3.75,-0.07,0.47,0.47,0.0,156.96,157.21,26273.81,0.0,5179.15,1.0,284.13,290.47,299.03,300.55,293.15,293.15,283.15,17904.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7429.7,0.0,121.43,2275.33,0.0,608.29,0.38,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,303.67,296.07,297.43,297.18,291.21,1.0,0.76,1.0,0.05,0.0,1.0,3.85,0.07,3.77,-0.07,0.47,0.47,0.0,161.62,161.86,26483.48,0.0,5294.3,1.0,284.14,290.46,299.08,300.6,293.15,293.15,283.15,17909.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7452.59,0.0,123.01,2275.33,0.0,614.38,0.38,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.51,0.48,296.71,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,303.74,296.11,297.43,297.18,291.21,1.0,0.76,1.0,0.05,0.0,1.0,3.87,0.07,3.8,-0.07,0.47,0.47,0.0,166.19,166.41,26678.36,0.0,5402.92,1.0,284.14,290.45,299.12,300.65,293.15,293.15,283.15,17914.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7473.98,0.0,124.51,2275.33,0.0,619.97,0.38,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,303.81,296.15,297.43,297.18,291.2,1.0,0.77,1.0,0.05,0.0,1.0,3.89,0.08,3.81,-0.07,0.47,0.47,0.0,170.63,170.84,26858.45,0.0,5504.74,1.0,284.14,290.44,299.15,300.7,293.15,293.15,283.15,17920.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7493.94,0.0,125.94,2275.33,0.0,625.03,0.38,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.52,0.49,296.71,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,303.87,296.19,297.43,297.17,291.2,1.0,0.77,1.0,0.05,0.0,1.0,3.91,0.08,3.83,-0.07,0.48,0.48,0.0,174.95,175.14,27023.63,0.0,5599.44,1.0,284.14,290.43,299.19,300.75,293.15,293.15,283.15,17925.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7512.55,0.0,127.27,2275.33,0.0,629.53,0.38,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.19,0.92,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.34,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,303.93,296.22,297.43,297.17,291.19,1.0,0.78,1.0,0.05,0.0,1.0,3.92,0.08,3.85,-0.07,0.48,0.48,0.0,179.11,179.29,27173.31,0.0,5686.47,1.0,284.14,290.42,299.22,300.79,293.15,293.15,283.15,17931.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7529.85,0.0,128.51,2275.33,0.0,633.41,0.38,1.0,0.0,3.0,1.0,0.0
16544700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,303.98,296.26,297.43,297.17,291.19,1.0,0.78,1.0,0.05,0.0,1.0,3.94,0.08,3.86,-0.08,0.48,0.48,0.0,183.11,183.27,27306.86,0.0,5765.19,1.0,284.15,290.41,299.26,300.83,293.15,293.15,283.15,17938.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7545.89,0.0,129.64,2275.33,0.0,636.61,0.39,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.5,296.7,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,304.04,296.29,297.43,297.16,291.19,1.0,0.79,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.48,0.48,0.0,186.92,187.06,27424.49,0.0,5834.94,1.0,284.15,290.4,299.29,300.87,293.15,293.15,283.15,17944.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7560.74,0.0,130.67,2275.33,0.0,639.09,0.39,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,304.09,296.32,297.43,297.16,291.18,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.48,0.48,0.0,190.52,190.64,27525.75,0.0,5895.43,1.0,284.15,290.4,299.32,300.91,293.15,293.15,283.15,17951.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7574.48,0.0,131.59,2275.33,0.0,640.81,0.39,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.53,0.51,296.69,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.15,296.36,297.43,297.16,291.18,1.0,0.79,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.48,0.48,0.0,193.89,193.99,27607.65,0.0,5944.94,1.0,284.15,290.39,299.36,300.95,293.15,293.15,283.15,17958.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7586.97,0.0,132.38,2275.33,0.0,641.65,0.39,1.0,0.0,3.0,1.0,0.0
16545900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.19,296.39,297.42,297.15,291.17,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.89,-0.08,0.48,0.48,0.0,197.02,197.04,27609.75,0.0,5958.94,1.0,284.15,290.38,299.39,300.97,293.15,293.15,283.15,17984.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7592.94,0.0,132.83,2275.33,0.0,642.61,0.39,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.22,296.4,297.42,297.14,291.16,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.48,0.48,0.0,199.7,199.7,27587.96,0.0,5952.38,1.0,284.15,290.37,299.4,300.99,293.15,293.15,283.15,17997.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7594.38,0.0,132.94,2275.33,0.0,643.36,0.39,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.22,296.4,297.41,297.14,291.16,1.0,0.79,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.48,0.48,0.0,202.0,201.99,27551.71,0.0,5936.09,1.0,284.15,290.37,299.4,300.99,293.15,293.15,283.15,18006.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7592.71,0.0,132.86,2275.33,0.0,643.71,0.39,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.22,296.4,297.41,297.14,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.94,0.08,3.86,-0.08,0.48,0.48,0.0,203.95,203.92,27504.62,0.0,5914.83,1.0,284.14,290.36,299.4,300.99,293.15,293.15,283.15,18012.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7588.65,0.0,132.66,2275.33,0.0,643.78,0.39,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.34,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.2,296.39,297.41,297.14,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.93,0.08,3.86,-0.07,0.48,0.48,0.0,205.59,205.56,27451.04,0.0,5891.45,1.0,284.14,290.36,299.39,300.97,293.15,293.15,283.15,18017.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7583.04,0.0,132.36,2275.33,0.0,643.68,0.39,1.0,0.0,3.0,1.0,0.0
16547400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.18,296.38,297.41,297.14,291.14,1.0,0.79,1.0,0.05,0.0,1.0,3.92,0.08,3.85,-0.07,0.48,0.48,0.0,206.94,206.91,27394.5,0.0,5867.58,1.0,284.14,290.36,299.38,300.96,293.15,293.15,283.15,18020.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7576.49,0.0,132.0,2275.33,0.0,643.18,0.39,1.0,0.0,3.0,1.0,0.0
16547700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.16,296.36,297.41,297.14,291.14,1.0,0.79,1.0,0.05,0.0,1.0,3.91,0.08,3.84,-0.07,0.48,0.48,0.0,208.08,208.05,27339.32,0.0,5844.87,1.0,284.14,290.36,299.36,300.94,293.15,293.15,283.15,18021.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7569.81,0.0,131.62,2275.33,0.0,642.3,0.39,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.41,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.14,296.35,297.41,297.14,291.14,1.0,0.79,1.0,0.05,0.0,1.0,3.91,0.08,3.83,-0.07,0.48,0.48,0.0,209.01,208.99,27291.82,0.0,5826.59,1.0,284.14,290.36,299.35,300.93,293.15,293.15,283.15,18019.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7563.89,0.0,131.25,2275.33,0.0,641.01,0.39,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.41,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,297.41,297.14,291.14,1.0,0.79,1.0,0.05,0.0,1.0,3.9,0.08,3.83,-0.07,0.48,0.48,0.0,209.82,209.82,27257.73,0.0,5815.25,1.0,284.14,290.36,299.34,300.91,293.15,293.15,283.15,18016.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7559.59,0.0,130.94,2275.33,0.0,639.36,0.39,1.0,0.0,3.0,1.0,0.0
16548600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.41,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,297.42,297.15,291.14,1.0,0.79,1.0,0.05,0.0,1.0,3.9,0.08,3.83,-0.07,0.48,0.48,0.0,210.58,210.59,27242.02,0.0,5813.97,1.0,284.14,290.37,299.34,300.91,293.15,293.15,283.15,18010.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7557.74,0.0,130.72,2275.33,0.0,637.42,0.39,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.34,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.12,296.34,297.42,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.9,0.08,3.83,-0.07,0.48,0.48,0.0,211.37,211.4,27247.1,0.0,5823.76,1.0,284.14,290.37,299.34,300.91,293.15,293.15,283.15,18002.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7558.94,0.0,130.63,2275.33,0.0,635.14,0.39,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.41,0.37,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.15,296.36,297.43,297.16,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.91,0.08,3.83,-0.07,0.48,0.48,0.0,212.28,212.34,27280.39,0.0,5848.34,1.0,284.14,290.37,299.36,300.93,293.15,293.15,283.15,17992.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7564.18,0.0,130.69,2275.33,0.0,632.55,0.39,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.67,297.2,297.15,293.15,0.0,0.0,291.16,0.81,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.17,291.15,304.23,296.4,297.45,297.18,291.17,1.0,0.79,1.0,0.05,0.0,1.0,3.93,0.08,3.85,-0.07,0.48,0.48,0.0,213.43,213.62,27462.74,0.0,5935.24,1.0,284.15,290.39,299.4,300.97,293.15,293.15,283.15,17945.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7584.1,0.0,131.35,2275.33,0.0,627.93,0.39,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.18,0.76,0.41,0.38,297.2,297.15,293.15,0.0,0.0,291.18,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.18,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.37,296.48,297.47,297.19,291.18,1.0,0.8,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.49,0.49,0.0,215.24,215.47,27686.73,0.0,6058.96,1.0,284.15,290.39,299.47,301.06,293.15,293.15,283.15,17922.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7614.36,0.0,132.62,2275.33,0.0,624.17,0.39,1.0,0.0,3.0,1.0,0.0
16550100.0,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.19,0.91,0.72,0.68,297.22,297.15,293.15,0.0,0.0,291.19,0.82,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.39,291.19,291.15,304.57,296.58,297.49,297.2,291.19,1.0,0.8,1.0,0.05,0.0,1.0,3.99,0.08,3.91,-0.08,0.49,0.49,0.0,217.64,217.91,27946.85,0.0,6204.51,1.0,284.15,290.39,299.58,301.17,293.15,293.15,283.15,17904.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7652.19,0.0,134.25,2275.33,0.0,621.34,0.39,1.0,0.0,3.0,1.0,0.0
16550400.0,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.2,0.92,0.73,0.69,297.23,297.15,293.15,0.0,0.0,291.2,0.83,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.39,291.2,291.15,304.8,296.7,297.5,297.2,291.2,1.0,0.81,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.49,0.49,0.0,220.63,220.92,28240.39,0.0,6368.07,1.0,284.16,290.39,299.7,301.31,293.15,293.15,283.15,17888.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7695.95,0.0,136.21,2275.33,0.0,619.82,0.39,1.0,0.0,3.0,1.0,0.0
16550700.0,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.42,0.39,297.22,297.15,293.15,0.0,0.0,291.21,0.92,0.74,0.71,297.23,297.15,293.15,0.0,0.0,291.21,0.83,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.21,0.83,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.39,291.21,291.15,305.06,296.83,297.52,297.2,291.21,1.0,0.82,1.0,0.05,0.0,1.0,4.07,0.08,3.98,-0.08,0.5,0.5,0.0,224.16,224.47,28560.3,0.0,6546.24,1.0,284.16,290.39,299.83,301.46,293.15,293.15,283.15,17874.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7743.6,0.0,138.46,2275.33,0.0,619.95,0.4,1.0,0.0,3.0,1.0,0.0
16551000.0,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.21,0.92,0.75,0.72,297.24,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.21,0.83,0.55,0.53,296.71,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,305.33,296.96,297.53,297.21,291.21,1.0,0.83,1.0,0.05,0.0,1.0,4.11,0.08,4.02,-0.08,0.5,0.5,0.0,228.17,228.49,28898.93,0.0,6736.08,1.0,284.17,290.39,299.96,301.61,293.15,293.15,283.15,17863.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7793.19,0.0,140.97,2275.33,0.0,621.89,0.4,1.0,0.0,3.0,1.0,0.0
16551300.0,297.17,297.15,293.15,0.0,0.0,291.22,0.77,0.43,0.4,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.77,0.73,297.24,297.15,293.15,0.0,0.0,291.22,0.84,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.22,0.83,0.55,0.53,296.71,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.58,297.09,297.55,297.21,291.22,1.0,0.83,1.0,0.05,0.0,1.0,4.14,0.08,4.06,-0.08,0.5,0.5,0.0,232.6,232.93,29247.59,0.0,6933.89,1.0,284.17,290.38,300.09,301.76,293.15,293.15,283.15,17855.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.13,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7842.82,0.0,143.69,2275.33,0.0,625.8,0.4,1.0,0.0,3.0,1.0,0.0
16551600.0,297.17,297.15,293.15,0.0,0.0,291.22,0.77,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.78,0.74,297.25,297.15,293.15,0.0,0.0,291.22,0.85,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.81,297.21,297.56,297.2,291.22,1.0,0.84,1.0,0.05,0.0,1.0,4.18,0.09,4.1,-0.08,0.51,0.51,0.0,237.37,237.7,29592.65,0.0,7133.13,1.0,284.18,290.38,300.21,301.89,293.15,293.15,283.15,17852.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7890.25,0.0,146.53,2275.33,0.0,631.68,0.4,1.0,0.0,3.0,1.0,0.0
16551900.0,297.17,297.15,293.15,0.0,0.0,291.22,0.77,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.79,0.75,297.24,297.15,293.15,0.0,0.0,291.22,0.85,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.54,296.71,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,306.0,297.31,297.56,297.2,291.22,1.0,0.85,1.0,0.05,0.0,1.0,4.22,0.09,4.13,-0.09,0.51,0.51,0.0,242.36,242.67,29921.56,0.0,7328.24,1.0,284.18,290.37,300.31,302.01,293.15,293.15,283.15,17854.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.16,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7933.51,0.0,149.4,2275.33,0.0,639.74,0.41,1.0,0.0,3.0,1.0,0.0
16552200.0,297.17,297.15,293.15,0.0,0.0,291.22,0.76,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.8,0.76,297.24,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.55,296.7,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,306.13,297.38,297.57,297.2,291.22,1.0,0.86,1.0,0.05,0.0,1.0,4.25,0.09,4.17,-0.09,0.51,0.51,0.0,247.44,247.73,30221.16,0.0,7512.54,1.0,284.18,290.36,300.39,302.1,293.15,293.15,283.15,17862.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7970.39,0.0,152.19,2275.33,0.0,650.02,0.41,1.0,0.0,3.0,1.0,0.0
16552500.0,297.16,297.15,293.15,0.0,0.0,291.22,0.76,0.44,0.41,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.8,0.77,297.23,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.55,296.7,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,306.18,297.42,297.56,297.19,291.22,1.0,0.86,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.52,0.52,0.0,252.48,252.73,30476.8,0.0,7677.37,1.0,284.19,290.34,300.43,302.16,293.15,293.15,283.15,17876.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7998.5,0.0,154.77,2275.33,0.0,662.55,0.41,1.0,0.0,3.0,1.0,0.0
16552800.0,297.16,297.15,293.15,0.0,0.0,291.21,0.76,0.44,0.41,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.81,0.77,297.22,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.56,296.7,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,306.15,297.43,297.56,297.18,291.21,1.0,0.87,1.0,0.05,0.0,1.0,4.31,0.09,4.21,-0.09,0.52,0.52,0.0,257.34,257.55,30676.59,0.0,7816.19,1.0,284.19,290.33,300.43,302.18,293.15,293.15,283.15,17896.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8015.77,0.0,157.02,2275.33,0.0,677.84,0.42,1.0,0.0,3.0,1.0,0.0
16553100.0,297.15,297.15,293.15,0.0,0.0,291.2,0.76,0.44,0.41,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.81,0.77,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.58,0.56,296.69,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,306.07,297.41,297.55,297.17,291.2,1.0,0.87,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.52,0.52,0.0,261.9,262.05,30817.31,0.0,7922.75,1.0,284.19,290.31,300.41,302.17,293.15,293.15,283.15,17919.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8023.8,0.0,158.84,2275.33,0.0,689.28,0.42,1.0,0.0,3.0,1.0,0.0
16553400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.76,0.44,0.41,297.15,297.15,293.15,0.0,0.0,291.19,0.92,0.81,0.77,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.56,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.98,297.39,297.53,297.16,291.19,1.0,0.88,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.52,0.52,0.0,266.03,266.13,30904.26,0.0,7993.91,1.0,284.19,290.3,300.39,302.16,293.15,293.15,283.15,17942.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8027.71,0.0,160.2,2275.33,0.0,695.15,0.42,1.0,0.0,3.0,1.0,0.0
16553700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.41,297.14,297.15,293.15,0.0,0.0,291.18,0.92,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.56,296.68,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.9,297.37,297.52,297.15,291.18,1.0,0.88,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.52,0.52,0.0,269.63,269.68,30943.38,0.0,8029.77,1.0,284.19,290.29,300.37,302.14,293.15,293.15,283.15,17963.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8027.99,0.0,161.12,2275.33,0.0,698.99,0.42,1.0,0.0,3.0,1.0,0.0
16554000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.82,297.35,297.51,297.14,291.17,1.0,0.88,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.52,0.52,0.0,272.62,272.63,30948.73,0.0,8031.91,1.0,284.19,290.28,300.36,302.12,293.15,293.15,283.15,17981.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8025.39,0.0,161.65,2275.33,0.0,701.42,0.42,1.0,0.0,3.0,1.0,0.0
16554300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.4,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.73,297.33,297.5,297.13,291.16,1.0,0.88,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.52,0.52,0.0,274.97,274.93,30911.36,0.0,8003.33,1.0,284.18,290.27,300.34,302.1,293.15,293.15,283.15,17999.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8019.4,0.0,161.79,2275.33,0.0,702.36,0.42,1.0,0.0,3.0,1.0,0.0
16554600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.76,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.65,297.32,297.49,297.13,291.15,1.0,0.88,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.52,0.52,0.0,276.64,276.57,30839.62,0.0,7950.58,1.0,284.18,290.26,300.32,302.07,293.15,293.15,283.15,18016.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8010.57,0.0,161.55,2275.33,0.0,701.86,0.42,1.0,0.0,3.0,1.0,0.0
16554900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.57,297.3,297.48,297.13,291.15,1.0,0.87,1.0,0.05,0.0,1.0,4.29,0.09,4.2,-0.09,0.52,0.52,0.0,277.69,277.6,30745.39,0.0,7882.59,1.0,284.18,290.25,300.3,302.05,293.15,293.15,283.15,18028.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7999.85,0.0,161.02,2275.33,0.0,700.33,0.42,1.0,0.0,3.0,1.0,0.0
16555200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.39,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.75,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.48,297.28,297.47,297.13,291.14,1.0,0.87,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.52,0.52,0.0,278.14,278.04,30642.43,0.0,7808.77,1.0,284.18,290.25,300.28,302.02,293.15,293.15,283.15,18035.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7988.3,0.0,160.3,2275.33,0.0,698.21,0.42,1.0,0.0,3.0,1.0,0.0
16555500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.77,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.4,297.26,297.47,297.13,291.14,1.0,0.87,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.52,0.52,0.0,278.14,278.05,30551.47,0.0,7740.97,1.0,284.18,290.25,300.26,302.0,293.15,293.15,283.15,18035.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7977.58,0.0,159.55,2275.33,0.0,696.29,0.42,1.0,0.0,3.0,1.0,0.0
16555800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.32,297.24,297.47,297.13,291.14,1.0,0.87,1.0,0.05,0.0,1.0,4.24,0.09,4.16,-0.09,0.52,0.52,0.0,277.75,277.67,30477.65,0.0,7684.3,1.0,284.18,290.25,300.23,301.98,293.15,293.15,283.15,18031.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7968.1,0.0,158.87,2275.33,0.0,694.99,0.42,1.0,0.0,3.0,1.0,0.0
16556100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.73,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.23,297.21,297.47,297.14,291.14,1.0,0.87,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.52,0.52,0.0,277.04,276.98,30421.46,0.0,7640.38,1.0,284.18,290.25,300.21,301.95,293.15,293.15,283.15,18025.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7959.92,0.0,158.3,2275.33,0.0,694.4,0.42,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.15,297.19,297.47,297.14,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.52,0.52,0.0,276.09,276.04,30375.79,0.0,7607.28,1.0,284.18,290.25,300.19,301.93,293.15,293.15,283.15,18021.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7952.5,0.0,157.83,2275.33,0.0,694.38,0.42,1.0,0.0,3.0,1.0,0.0
16556700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.06,297.17,297.47,297.14,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.52,0.52,0.0,274.98,274.94,30330.49,0.0,7580.85,1.0,284.18,290.26,300.17,301.9,293.15,293.15,283.15,18021.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7944.69,0.0,157.4,2275.33,0.0,695.4,0.42,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.97,297.14,297.47,297.15,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.22,0.09,4.13,-0.09,0.52,0.52,0.0,273.73,273.69,30276.57,0.0,7555.24,1.0,284.17,290.26,300.14,301.87,293.15,293.15,283.15,18023.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7935.22,0.0,156.91,2275.33,0.0,696.78,0.42,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.88,297.11,297.47,297.15,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.22,0.09,4.13,-0.09,0.52,0.52,0.0,272.38,272.36,30254.97,0.0,7543.39,1.0,284.17,290.26,300.11,301.84,293.15,293.15,283.15,18013.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7927.48,0.0,156.54,2275.33,0.0,698.71,0.42,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.71,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.78,297.08,297.47,297.15,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.22,0.09,4.14,-0.09,0.52,0.52,0.0,271.04,271.03,30257.04,0.0,7546.07,1.0,284.17,290.26,300.08,301.81,293.15,293.15,283.15,18005.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7921.48,0.0,156.42,2275.33,0.0,701.97,0.41,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.68,297.04,297.46,297.15,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.52,0.52,0.0,269.77,269.76,30230.86,0.0,7543.5,1.0,284.17,290.26,300.04,301.77,293.15,293.15,283.15,18010.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7913.04,0.0,156.21,2275.33,0.0,704.39,0.41,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.59,297.01,297.46,297.15,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.52,0.52,0.0,268.54,268.54,30215.13,0.0,7544.99,1.0,284.17,290.27,300.01,301.74,293.15,293.15,283.15,18008.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7905.63,0.0,156.02,2275.33,0.0,706.35,0.41,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.5,296.98,297.46,297.15,291.15,1.0,0.86,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.52,0.52,0.0,267.33,267.33,30202.49,0.0,7547.57,1.0,284.17,290.27,299.98,301.71,293.15,293.15,283.15,18007.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7898.93,0.0,155.87,2275.33,0.0,707.95,0.41,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.41,296.95,297.45,297.15,291.15,1.0,0.86,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.52,0.52,0.0,266.13,266.11,30185.54,0.0,7544.77,1.0,284.17,290.27,299.95,301.68,293.15,293.15,283.15,18007.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7892.71,0.0,155.72,2275.33,0.0,708.95,0.41,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.33,296.93,297.45,297.15,291.15,1.0,0.86,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.52,0.52,0.0,264.92,264.9,30160.65,0.0,7534.08,1.0,284.17,290.27,299.93,301.65,293.15,293.15,283.15,18009.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7886.9,0.0,155.53,2275.33,0.0,708.78,0.41,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.14,0.75,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.26,296.92,297.44,297.15,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.52,0.52,0.0,263.7,263.66,30125.63,0.0,7514.25,1.0,284.17,290.27,299.92,301.64,293.15,293.15,283.15,18013.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7881.67,0.0,155.28,2275.33,0.0,707.31,0.41,1.0,0.0,3.0,1.0,0.0
16559700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.2,296.91,297.44,297.14,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.22,0.09,4.14,-0.09,0.51,0.51,0.0,262.43,262.37,30081.13,0.0,7485.5,1.0,284.17,290.27,299.91,301.63,293.15,293.15,283.15,18016.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7877.32,0.0,154.97,2275.33,0.0,704.32,0.41,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,296.92,297.43,297.14,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.22,0.09,4.13,-0.09,0.51,0.51,0.0,261.06,260.99,30025.8,0.0,7445.67,1.0,284.17,290.26,299.92,301.63,293.15,293.15,283.15,18020.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7874.09,0.0,154.57,2275.33,0.0,699.8,0.41,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.11,296.93,297.42,297.14,291.14,1.0,0.86,1.0,0.05,0.0,1.0,4.21,0.09,4.12,-0.09,0.51,0.51,0.0,259.58,259.49,29958.41,0.0,7395.06,1.0,284.17,290.26,299.93,301.64,293.15,293.15,283.15,18025.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7870.52,0.0,154.09,2275.33,0.0,696.48,0.41,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,296.93,297.42,297.14,291.14,1.0,0.85,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.08,0.51,0.51,0.0,257.95,257.84,29875.82,0.0,7333.26,1.0,284.17,290.26,299.93,301.63,293.15,293.15,283.15,18031.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7864.4,0.0,153.49,2275.33,0.0,694.68,0.41,1.0,0.0,3.0,1.0,0.0
16560900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.92,297.42,297.13,291.13,1.0,0.85,1.0,0.05,0.0,1.0,4.18,0.09,4.1,-0.08,0.51,0.51,0.0,256.14,256.02,29779.35,0.0,7262.06,1.0,284.17,290.26,299.92,301.62,293.15,293.15,283.15,18037.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7856.15,0.0,152.77,2275.33,0.0,692.64,0.41,1.0,0.0,3.0,1.0,0.0
