time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16561200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.91,297.41,297.13,291.13,1.0,0.85,1.0,0.05,0.0,1.0,4.17,0.09,4.08,-0.08,0.51,0.51,0.0,254.15,254.02,29668.57,0.0,7180.8,1.0,284.17,290.26,299.91,301.61,293.15,293.15,283.15,18043.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7846.12,0.0,151.92,2275.33,0.0,689.96,0.41,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.9,297.41,297.13,291.13,1.0,0.84,1.0,0.05,0.0,1.0,4.15,0.08,4.06,-0.08,0.51,0.51,0.0,251.99,251.84,29543.81,0.0,7090.38,1.0,284.16,290.26,299.9,301.59,293.15,293.15,283.15,18049.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7834.71,0.0,150.95,2275.33,0.0,686.51,0.41,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,296.89,297.41,297.13,291.13,1.0,0.84,1.0,0.05,0.0,1.0,4.13,0.08,4.05,-0.08,0.51,0.51,0.0,249.66,249.5,29409.56,0.0,6994.81,1.0,284.16,290.26,299.89,301.57,293.15,293.15,283.15,18054.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7822.56,0.0,149.89,2275.33,0.0,682.3,0.41,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.1,296.88,297.4,297.12,291.12,1.0,0.84,1.0,0.05,0.0,1.0,4.11,0.08,4.03,-0.08,0.51,0.51,0.0,247.12,246.96,29269.19,0.0,6895.81,1.0,284.16,290.27,299.88,301.56,293.15,293.15,283.15,18058.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7810.28,0.0,148.76,2275.33,0.0,677.34,0.41,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.53,296.64,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.11,296.87,297.4,297.12,291.12,1.0,0.83,1.0,0.05,0.0,1.0,4.09,0.08,4.01,-0.08,0.5,0.5,0.0,244.39,244.22,29125.0,0.0,6794.47,1.0,284.16,290.27,299.87,301.54,293.15,293.15,283.15,18060.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7798.35,0.0,147.58,2275.33,0.0,671.58,0.41,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.13,296.87,297.4,297.12,291.12,1.0,0.83,1.0,0.05,0.0,1.0,4.07,0.08,3.99,-0.08,0.5,0.5,0.0,241.52,241.34,28975.7,0.0,6688.89,1.0,284.16,290.27,299.87,301.53,293.15,293.15,283.15,18062.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7787.02,0.0,146.37,2275.33,0.0,664.9,0.4,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.14,296.88,297.4,297.12,291.12,1.0,0.82,1.0,0.05,0.0,1.0,4.05,0.08,3.97,-0.08,0.5,0.5,0.0,238.52,238.34,28822.88,0.0,6581.49,1.0,284.16,290.27,299.88,301.53,293.15,293.15,283.15,18064.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7776.73,0.0,145.13,2275.33,0.0,657.23,0.4,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.89,297.4,297.12,291.12,1.0,0.82,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.5,0.5,0.0,235.4,235.21,28669.11,0.0,6473.61,1.0,284.16,290.28,299.89,301.54,293.15,293.15,283.15,18064.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7767.96,0.0,143.88,2275.33,0.0,648.48,0.4,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.92,297.4,297.12,291.12,1.0,0.81,1.0,0.05,0.0,1.0,4.01,0.08,3.93,-0.08,0.5,0.5,0.0,232.17,231.97,28514.93,0.0,6364.87,1.0,284.15,290.28,299.91,301.55,293.15,293.15,283.15,18064.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7761.06,0.0,142.63,2275.33,0.0,638.62,0.4,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.63,0.44,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.54,0.51,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.15,296.95,297.39,297.12,291.11,1.0,0.81,1.0,0.05,0.0,1.0,3.98,0.08,3.91,-0.08,0.5,0.5,0.0,228.82,228.61,28345.89,0.0,6249.52,1.0,284.15,290.28,299.95,301.58,293.15,293.15,283.15,18069.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7754.57,0.0,141.34,2275.33,0.0,628.61,0.4,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,304.15,296.99,297.39,297.11,291.11,1.0,0.8,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.49,0.49,0.0,225.32,225.09,28155.19,0.0,6123.21,1.0,284.15,290.28,299.98,301.6,293.15,293.15,283.15,18076.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7747.05,0.0,139.94,2275.33,0.0,618.48,0.4,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,304.15,297.03,297.38,297.11,291.11,1.0,0.8,1.0,0.05,0.0,1.0,3.93,0.08,3.85,-0.07,0.49,0.49,0.0,221.63,221.38,27942.94,0.0,5985.47,1.0,284.15,290.28,300.02,301.63,293.15,293.15,283.15,18084.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7738.55,0.0,138.4,2275.33,0.0,607.43,0.4,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.6,0.43,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.39,291.1,291.15,304.15,297.07,297.38,297.11,291.1,1.0,0.79,1.0,0.05,0.0,1.0,3.9,0.08,3.82,-0.07,0.49,0.49,0.0,217.72,217.44,27711.12,0.0,5837.78,1.0,284.14,290.29,300.06,301.66,293.15,293.15,283.15,18092.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7729.36,0.0,136.72,2275.33,0.0,595.37,0.39,1.0,0.0,3.0,1.0,0.0
16565100.0,297.11,297.15,293.15,0.0,0.0,291.1,0.73,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.15,297.12,297.37,297.1,291.1,1.0,0.78,1.0,0.05,0.0,1.0,3.86,0.07,3.79,-0.07,0.49,0.49,0.0,213.57,213.27,27464.57,0.0,5682.78,1.0,284.14,290.29,300.11,301.7,293.15,293.15,283.15,18098.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7719.93,0.0,134.94,2275.33,0.0,582.48,0.39,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.73,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.15,297.17,297.37,297.1,291.1,1.0,0.78,1.0,0.05,0.0,1.0,3.83,0.07,3.75,-0.07,0.48,0.48,0.0,209.16,208.85,27206.32,0.0,5522.65,1.0,284.14,290.29,300.17,301.74,293.15,293.15,283.15,18103.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7710.6,0.0,133.07,2275.33,0.0,568.97,0.39,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.72,0.34,0.31,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,304.15,297.23,297.36,297.1,291.09,1.0,0.77,1.0,0.05,0.0,1.0,3.79,0.07,3.72,-0.07,0.48,0.48,0.0,204.51,204.19,26938.92,0.0,5359.42,1.0,284.14,290.3,300.23,301.79,293.15,293.15,283.15,18107.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7701.58,0.0,131.14,2275.33,0.0,554.91,0.39,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.72,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.49,0.47,296.58,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,304.15,297.3,297.36,297.1,291.09,1.0,0.76,1.0,0.05,0.0,1.0,3.75,0.07,3.68,-0.07,0.48,0.48,0.0,199.63,199.3,26664.29,0.0,5194.38,1.0,284.13,290.3,300.29,301.84,293.15,293.15,283.15,18110.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7693.08,0.0,129.18,2275.33,0.0,540.39,0.39,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.72,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.48,0.46,296.57,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,304.15,297.38,297.36,297.1,291.09,1.0,0.75,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.47,0.47,0.0,194.53,194.19,26383.86,0.0,5028.46,1.0,284.13,290.31,300.37,301.9,293.15,293.15,283.15,18112.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7685.26,0.0,127.2,2275.33,0.0,525.51,0.38,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.72,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.58,0.55,297.08,297.15,293.15,0.0,0.0,291.09,0.85,0.54,0.38,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.47,0.46,296.57,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,304.15,297.46,297.35,297.1,291.09,1.0,0.74,1.0,0.05,0.0,1.0,3.67,0.07,3.6,-0.07,0.47,0.47,0.0,189.23,188.88,26099.26,0.0,4862.58,1.0,284.13,290.31,300.45,301.97,293.15,293.15,283.15,18113.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7678.25,0.0,125.2,2275.33,0.0,510.3,0.38,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.57,0.54,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.53,0.37,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.47,0.45,296.56,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,304.15,297.55,297.35,297.1,291.08,1.0,0.73,1.0,0.05,0.0,1.0,3.63,0.07,3.57,-0.06,0.47,0.47,0.0,183.75,183.39,25811.39,0.0,4697.19,1.0,284.12,290.32,300.54,302.05,293.15,293.15,283.15,18114.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7672.2,0.0,123.21,2275.33,0.0,494.94,0.38,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.56,0.53,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.46,0.44,296.55,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,304.15,297.65,297.35,297.1,291.08,1.0,0.73,1.0,0.05,0.0,1.0,3.59,0.06,3.53,-0.06,0.46,0.46,0.0,178.11,177.75,25521.78,0.0,4533.35,1.0,284.12,290.33,300.64,302.13,293.15,293.15,283.15,18115.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.98,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7667.09,0.0,121.23,2275.33,0.0,479.3,0.38,1.0,0.0,3.0,1.0,0.0
16567500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.55,0.52,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.36,297.1,297.15,293.15,0.0,0.0,291.08,0.82,0.45,0.43,296.55,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,304.12,297.73,297.34,297.09,291.08,1.0,0.72,1.0,0.05,0.0,1.0,3.56,0.06,3.5,-0.06,0.46,0.46,0.0,172.31,171.99,25254.24,0.0,4393.67,1.0,284.12,290.33,300.73,302.21,293.15,293.15,283.15,18108.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7661.31,0.0,119.35,2275.33,0.0,470.41,0.37,1.0,0.0,3.0,1.0,0.0
16567800.0,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.54,0.51,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.08,0.82,0.44,0.43,296.54,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,304.04,297.77,297.34,297.09,291.08,1.0,0.71,1.0,0.05,0.0,1.0,3.53,0.06,3.46,-0.06,0.46,0.46,0.0,166.44,166.11,24978.37,0.0,4256.08,1.0,284.11,290.34,300.77,302.24,293.15,293.15,283.15,18109.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7647.43,0.0,117.52,2275.33,0.0,466.71,0.37,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.53,0.5,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.82,0.43,0.42,296.53,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,303.92,297.77,297.33,297.09,291.08,1.0,0.7,1.0,0.05,0.0,1.0,3.49,0.06,3.43,-0.06,0.45,0.45,0.0,160.44,160.11,24687.0,0.0,4117.44,1.0,284.11,290.35,300.76,302.23,293.15,293.15,283.15,18113.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.95,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7626.62,0.0,115.65,2275.33,0.0,463.69,0.37,1.0,0.0,3.0,1.0,0.0
16568400.0,297.06,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.08,0.82,0.43,0.41,296.53,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,303.77,297.73,297.31,297.08,291.08,1.0,0.69,1.0,0.05,0.0,1.0,3.46,0.06,3.4,-0.06,0.45,0.45,0.0,154.35,154.01,24380.4,0.0,3977.66,1.0,284.1,290.36,300.73,302.18,293.15,293.15,283.15,18118.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7600.14,0.0,113.72,2275.33,0.0,461.25,0.37,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.45,0.32,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.42,0.4,296.52,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,303.58,297.67,297.3,297.08,291.07,1.0,0.68,1.0,0.05,0.0,1.0,3.42,0.06,3.36,-0.06,0.44,0.44,0.0,148.16,147.81,24070.93,0.0,3836.81,1.0,284.1,290.36,300.67,302.11,293.15,293.15,283.15,18120.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7569.71,0.0,111.77,2275.33,0.0,458.92,0.36,1.0,0.0,3.0,1.0,0.0
16569000.0,297.04,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.81,0.41,0.39,296.51,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,303.38,297.6,297.29,297.07,291.07,1.0,0.68,1.0,0.05,0.0,1.0,3.38,0.06,3.33,-0.06,0.44,0.44,0.0,141.88,141.51,23748.83,0.0,3695.27,1.0,284.09,290.37,300.59,302.02,293.15,293.15,283.15,18123.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.9,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7535.71,0.0,109.8,2275.33,0.0,456.37,0.36,1.0,0.0,3.0,1.0,0.0
16569300.0,297.02,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.81,0.4,0.38,296.5,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,303.16,297.51,297.27,297.07,291.07,1.0,0.67,1.0,0.05,0.0,1.0,3.34,0.06,3.29,-0.06,0.44,0.44,0.0,135.51,135.14,23416.44,0.0,3553.39,1.0,284.09,290.38,300.5,301.91,293.15,293.15,283.15,18126.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7499.15,0.0,107.8,2275.33,0.0,453.13,0.36,1.0,0.0,3.0,1.0,0.0
16569600.0,297.01,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.38,0.37,296.49,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,302.94,297.41,297.26,297.07,291.06,1.0,0.66,1.0,0.05,0.0,1.0,3.31,0.06,3.25,-0.05,0.43,0.43,0.0,129.08,128.69,23075.47,0.0,3411.67,1.0,284.08,290.39,300.41,301.8,293.15,293.15,283.15,18129.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7461.18,0.0,105.77,2275.33,0.0,448.95,0.36,1.0,0.0,3.0,1.0,0.0
16569900.0,296.99,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.37,0.36,296.49,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,302.72,297.31,297.25,297.06,291.06,1.0,0.65,1.0,0.05,0.0,1.0,3.27,0.05,3.21,-0.05,0.43,0.43,0.0,122.59,122.19,22727.92,0.0,3270.62,1.0,284.08,290.4,300.31,301.68,293.15,293.15,283.15,18130.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7422.92,0.0,103.75,2275.33,0.0,443.51,0.35,1.0,0.0,3.0,1.0,0.0
16570200.0,296.98,297.15,293.15,0.0,0.0,291.06,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.39,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.36,0.35,296.48,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,302.51,297.22,297.23,297.06,291.06,1.0,0.64,1.0,0.05,0.0,1.0,3.22,0.05,3.17,-0.05,0.42,0.42,0.0,116.07,115.67,22376.47,0.0,3130.96,1.0,284.07,290.41,300.22,301.58,293.15,293.15,283.15,18131.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.84,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7385.63,0.0,101.73,2275.33,0.0,436.55,0.35,1.0,0.0,3.0,1.0,0.0
16570500.0,296.96,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.05,0.83,0.37,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.81,0.35,0.34,296.47,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.37,291.05,291.15,302.32,297.15,297.22,297.05,291.05,1.0,0.63,1.0,0.05,0.0,1.0,3.18,0.05,3.13,-0.05,0.42,0.42,0.0,109.55,109.14,22024.02,0.0,2993.51,1.0,284.06,290.42,300.14,301.48,293.15,293.15,283.15,18130.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7350.54,0.0,99.74,2275.33,0.0,427.84,0.35,1.0,0.0,3.0,1.0,0.0
16570800.0,296.95,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.05,0.83,0.36,0.26,297.08,297.15,293.15,0.0,0.0,291.05,0.81,0.34,0.33,296.46,297.15,293.15,0.0,0.0,291.05,0.78,0.3,1.36,291.05,291.15,302.15,297.09,297.21,297.05,291.05,1.0,0.62,1.0,0.05,0.0,1.0,3.14,0.05,3.09,-0.05,0.41,0.41,0.0,103.06,102.65,21673.98,0.0,2859.12,1.0,284.06,290.43,300.09,301.4,293.15,293.15,283.15,18129.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7319.06,0.0,97.79,2275.33,0.0,417.34,0.34,1.0,0.0,3.0,1.0,0.0
16571100.0,297.64,303.15,285.15,0.0,0.0,292.5,0.96,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,297.1,303.15,285.15,0.0,0.0,292.42,0.96,0.3,0.0,292.82,303.15,301.99,297.05,296.99,296.94,288.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,110.68,32.94,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.91,303.15,285.15,0.0,0.0,292.51,0.96,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,297.44,303.15,285.15,0.0,0.0,292.43,0.96,0.3,0.0,292.82,303.15,301.84,297.0,297.02,297.0,289.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,121.43,2.85,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.06,303.15,285.15,0.0,0.0,292.52,0.97,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.54,0.97,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.54,0.97,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.54,0.97,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.43,0.97,0.3,0.0,292.83,303.15,301.68,296.96,297.04,297.05,289.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,133.27,2.65,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,292.52,0.97,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.55,0.97,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.54,0.97,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.54,0.97,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.44,0.97,0.3,0.0,292.84,303.15,301.52,296.91,297.06,297.1,289.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,146.07,2.54,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.19,303.15,285.15,0.0,0.0,292.53,0.98,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.55,0.98,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.55,0.98,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.55,0.98,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.44,0.98,0.3,0.0,292.84,303.15,301.36,296.86,297.08,297.15,289.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,159.71,2.43,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.21,303.15,285.15,0.0,0.0,292.53,0.98,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.56,0.98,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.56,0.98,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.56,0.98,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.45,0.98,0.3,0.0,292.85,303.15,301.21,296.81,297.09,297.19,289.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,174.17,2.34,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,292.54,0.99,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.56,0.99,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.56,0.99,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.56,0.99,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.46,0.99,0.3,0.0,292.85,303.15,301.05,296.76,297.11,297.23,289.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,189.41,2.25,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,292.54,0.99,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.46,0.99,0.3,0.0,292.85,303.15,300.9,296.71,297.12,297.27,289.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,205.41,2.17,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.24,303.15,285.15,0.0,0.0,292.55,0.99,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.47,0.99,0.3,0.0,292.86,303.15,300.76,296.67,297.13,297.3,289.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,222.03,2.09,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.86,303.15,300.61,296.63,297.14,297.33,289.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,239.51,3.0,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.25,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.87,303.15,300.48,296.59,297.14,297.36,290.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,257.32,5.25,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.25,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.87,303.15,300.35,296.56,297.15,297.38,290.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,275.14,5.14,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.25,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.88,303.15,300.23,296.54,297.16,297.41,290.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,292.96,4.84,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.88,303.15,300.11,296.52,297.16,297.43,290.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,310.69,4.56,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.25,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,292.88,303.15,300.0,296.49,297.16,297.45,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,328.51,4.29,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,292.89,303.15,299.9,296.47,297.16,297.46,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,346.33,4.04,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.26,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,292.89,303.15,299.8,296.46,297.16,297.48,290.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,364.15,3.81,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.26,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,292.89,303.15,299.7,296.44,297.16,297.49,290.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,381.97,3.61,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.26,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,292.9,303.15,299.61,296.42,297.16,297.5,290.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,399.79,3.42,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.26,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,292.9,303.15,299.52,296.4,297.16,297.52,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,3.25,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,292.9,303.15,299.43,296.39,297.16,297.53,290.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,3.09,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.91,303.15,299.33,296.37,297.16,297.53,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.95,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.91,303.15,299.24,296.35,297.16,297.54,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,2.81,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.91,303.15,299.15,296.33,297.16,297.55,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.69,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.92,303.15,299.05,296.3,297.16,297.56,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,2.48,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.92,303.15,298.95,296.27,297.15,297.56,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,2.08,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.92,303.15,298.84,296.23,297.15,297.56,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.69,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.92,303.15,298.72,296.19,297.15,297.57,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.13,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.92,303.15,298.61,296.15,297.15,297.57,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,1.72,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.26,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.92,303.15,298.51,296.1,297.14,297.57,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.89,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.26,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.92,303.15,298.41,296.06,297.14,297.57,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,1.74,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.26,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.93,303.15,298.33,296.02,297.14,297.58,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.79,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.93,303.15,298.25,295.99,297.14,297.58,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.92,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.93,303.15,298.2,295.96,297.13,297.58,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,1.47,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.93,303.15,298.16,295.94,297.13,297.58,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.72,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.93,303.15,298.15,295.94,297.13,297.58,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.9,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.25,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.93,303.15,298.15,295.94,297.12,297.59,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.87,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.25,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.94,303.15,298.15,295.94,297.12,297.59,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.71,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.25,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.94,303.15,298.15,295.94,297.12,297.59,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,1.47,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.24,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.94,303.15,298.15,295.94,297.12,297.59,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,1.2,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.24,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.94,303.15,298.15,295.94,297.12,297.59,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.93,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.24,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.94,303.15,298.15,295.94,297.12,297.59,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.24,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.94,303.15,298.15,295.94,297.12,297.59,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.48,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.24,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.94,303.15,298.15,295.94,297.11,297.59,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.32,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.24,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.94,303.15,298.15,295.94,297.11,297.59,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.21,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.24,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.94,303.15,298.15,295.94,297.11,297.59,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
