time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16609500.0,298.18,303.15,285.15,0.0,0.0,292.73,0.96,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.76,0.96,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.76,0.96,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.75,0.96,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.65,0.96,0.3,0.0,293.01,303.15,297.95,295.2,296.89,297.66,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,2.89,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609800.0,298.19,303.15,285.15,0.0,0.0,292.74,0.94,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.76,0.94,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.76,0.94,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.76,0.94,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.65,0.94,0.3,0.0,293.0,303.15,298.04,295.22,296.89,297.66,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,3.02,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610100.0,298.21,303.15,285.15,0.0,0.0,292.74,0.93,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.76,0.93,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.76,0.93,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.76,0.93,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.65,0.93,0.3,0.0,293.0,303.15,298.11,295.24,296.89,297.67,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,3.15,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610400.0,298.22,303.15,285.15,0.0,0.0,292.74,0.91,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.77,0.91,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.76,0.91,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.76,0.91,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.65,0.91,0.3,0.0,292.99,303.15,298.15,295.25,296.89,297.68,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,3.29,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610700.0,298.24,303.15,285.15,0.0,0.0,292.74,0.89,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.77,0.89,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.77,0.89,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.76,0.89,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.66,0.89,0.3,0.0,292.99,303.15,298.17,295.26,296.89,297.68,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,409.95,3.47,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611000.0,298.26,303.15,285.15,0.0,0.0,292.75,0.87,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.77,0.87,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.77,0.87,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.77,0.87,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.66,0.87,0.3,0.0,292.98,303.15,298.18,295.27,296.9,297.69,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,407.28,3.74,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611300.0,298.28,303.15,285.15,0.0,0.0,292.75,0.84,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.77,0.84,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.77,0.84,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.77,0.84,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.66,0.84,0.3,0.0,292.97,303.15,298.17,295.27,296.91,297.7,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,397.24,4.11,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611600.0,298.3,303.15,285.15,0.0,0.0,292.75,0.81,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,0.81,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.77,0.81,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.77,0.81,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.66,0.81,0.3,0.0,292.95,303.15,298.16,295.27,296.92,297.72,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,381.5,4.56,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611900.0,298.32,303.15,285.15,0.0,0.0,292.74,0.78,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.77,0.78,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.76,0.78,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.76,0.78,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.66,0.78,0.3,0.0,292.92,303.15,298.15,295.28,296.94,297.73,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,361.04,5.07,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612200.0,298.34,303.15,285.15,0.0,0.0,292.73,0.75,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.75,0.75,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.75,0.75,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,0.75,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.65,0.75,0.3,0.0,292.88,303.15,298.13,295.28,296.97,297.74,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,335.34,5.64,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612500.0,298.36,303.15,285.15,0.0,0.0,292.71,0.73,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.74,0.73,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.73,0.73,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.73,0.73,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.63,0.73,0.3,0.0,292.83,303.15,298.11,295.28,297.0,297.76,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,305.95,6.22,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612800.0,298.38,303.15,285.15,0.0,0.0,292.69,0.71,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.71,0.71,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.71,0.71,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.71,0.71,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.61,0.71,0.3,0.0,292.79,303.15,298.1,295.27,297.04,297.77,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,272.74,6.77,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613100.0,298.4,303.15,285.15,0.0,0.0,292.66,0.7,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.69,0.7,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.68,0.7,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.68,0.7,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.58,0.7,0.3,0.0,292.73,303.15,298.1,295.27,297.07,297.78,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.81,236.55,7.27,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613400.0,298.42,303.15,285.15,0.0,0.0,292.63,0.69,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.65,0.69,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.65,0.69,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.65,0.69,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.55,0.69,0.3,0.0,292.68,303.15,298.1,295.26,297.11,297.8,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,198.63,7.65,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613700.0,298.44,303.15,285.15,0.0,0.0,292.6,0.68,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.62,0.68,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.62,0.68,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.62,0.68,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.52,0.68,0.3,0.0,292.63,303.15,298.12,295.26,297.15,297.81,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,159.3,7.87,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614000.0,298.46,303.15,285.15,0.0,0.0,292.57,0.68,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.59,0.68,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.58,0.68,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.58,0.68,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.49,0.68,0.3,0.0,292.58,303.15,298.15,295.25,297.18,297.83,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,120.3,7.88,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614300.0,298.48,303.15,285.15,0.0,0.0,292.54,0.69,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.56,0.69,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.55,0.69,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.55,0.69,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.46,0.69,0.3,0.0,292.53,303.15,298.2,295.25,297.22,297.84,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,82.58,7.71,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614600.0,298.51,303.15,285.15,0.0,0.0,292.51,0.7,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.53,0.7,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.52,0.7,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.52,0.7,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.44,0.7,0.3,0.0,292.48,303.15,298.25,295.25,297.25,297.86,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.79,50.0,7.51,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614900.0,298.53,303.15,285.15,0.0,0.0,292.48,0.71,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.5,0.71,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.5,0.71,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.5,0.71,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,0.71,0.3,0.0,292.44,303.15,298.31,295.26,297.29,297.88,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,50.0,7.29,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615200.0,298.55,303.15,285.15,0.0,0.0,292.46,0.72,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.48,0.72,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.48,0.72,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.48,0.72,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.39,0.72,0.3,0.0,292.4,303.15,298.37,295.27,297.32,297.9,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.66,50.0,7.05,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615500.0,298.57,303.15,285.15,0.0,0.0,292.44,0.73,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.46,0.73,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.46,0.73,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.46,0.73,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.37,0.73,0.3,0.0,292.36,303.15,298.45,295.29,297.35,297.92,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,50.0,6.82,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615800.0,298.59,303.15,285.15,0.0,0.0,292.43,0.74,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.45,0.74,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.44,0.74,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.44,0.74,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.36,0.74,0.3,0.0,292.32,303.15,298.52,295.32,297.39,297.94,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,50.0,6.58,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616100.0,298.61,303.15,285.15,0.0,0.0,292.42,0.75,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.43,0.75,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.43,0.75,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.43,0.75,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.35,0.75,0.3,0.0,292.29,303.15,298.61,295.35,297.42,297.96,290.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,50.0,6.35,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616400.0,298.64,303.15,285.15,0.0,0.0,292.41,0.76,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.42,0.76,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.42,0.76,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.42,0.76,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.34,0.76,0.3,0.0,292.26,303.15,298.71,295.39,297.45,297.99,290.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,50.0,6.12,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616700.0,298.66,303.15,285.15,0.0,0.0,292.4,0.77,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.41,0.77,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.41,0.77,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.41,0.77,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.33,0.77,0.3,0.0,292.23,303.15,298.81,295.44,297.48,298.01,290.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,50.0,5.9,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617000.0,298.68,303.15,285.15,0.0,0.0,292.39,0.78,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.41,0.78,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.41,0.78,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.4,0.78,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.32,0.78,0.3,0.0,292.21,303.15,298.91,295.49,297.51,298.04,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,50.0,5.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617300.0,298.71,303.15,285.15,0.0,0.0,292.39,0.8,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,0.8,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.4,0.8,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.4,0.8,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.32,0.8,0.3,0.0,292.19,303.15,299.03,295.55,297.54,298.07,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,50.0,5.47,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617600.0,298.73,303.15,285.15,0.0,0.0,292.39,0.81,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,0.81,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.4,0.81,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.4,0.81,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.32,0.81,0.3,0.0,292.17,303.15,299.15,295.61,297.56,298.1,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,50.0,5.26,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617900.0,298.76,303.15,285.15,0.0,0.0,292.39,0.83,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,0.83,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.4,0.83,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.4,0.83,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.32,0.83,0.3,0.0,292.16,303.15,299.29,295.69,297.58,298.13,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,50.0,5.07,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618200.0,298.79,303.15,285.15,0.0,0.0,292.39,0.84,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,0.84,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.4,0.84,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,0.84,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.32,0.84,0.3,0.0,292.15,303.15,299.44,295.78,297.6,298.16,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,50.0,4.89,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618500.0,298.81,303.15,285.15,0.0,0.0,292.39,0.85,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,0.85,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,0.85,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,0.85,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.32,0.85,0.3,0.0,292.15,303.15,299.62,295.89,297.62,298.19,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,50.0,4.73,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618800.0,298.84,303.15,285.15,0.0,0.0,292.39,0.87,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.4,0.87,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,0.87,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,0.87,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.32,0.87,0.3,0.0,292.14,303.15,299.8,296.01,297.64,298.22,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,50.0,4.6,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619100.0,298.87,303.15,285.15,0.0,0.0,292.39,0.88,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.4,0.88,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,0.88,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,0.88,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.32,0.88,0.3,0.0,292.14,303.15,300.0,296.14,297.65,298.25,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,50.0,4.48,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619400.0,298.9,303.15,285.15,0.0,0.0,292.39,0.9,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.41,0.9,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,0.9,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,0.9,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.32,0.9,0.3,0.0,292.14,303.15,300.19,296.27,297.67,298.28,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,50.0,4.38,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619700.0,298.93,303.15,285.15,0.0,0.0,292.4,0.91,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.41,0.91,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.41,0.91,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.4,0.91,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.33,0.91,0.3,0.0,292.14,303.15,300.38,296.39,297.68,298.31,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,50.91,4.3,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620000.0,298.96,303.15,285.15,0.0,0.0,292.4,0.92,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.41,0.92,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.41,0.92,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.41,0.92,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.33,0.92,0.3,0.0,292.14,303.15,300.57,296.51,297.69,298.34,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,53.88,4.24,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620300.0,298.98,303.15,285.15,0.0,0.0,292.4,0.93,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.42,0.93,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.41,0.93,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.41,0.93,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.33,0.93,0.3,0.0,292.14,303.15,300.74,296.62,297.71,298.38,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,58.92,4.2,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620600.0,299.01,303.15,285.15,0.0,0.0,292.41,0.94,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.41,0.94,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.41,0.94,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.33,0.94,0.3,0.0,292.14,303.15,300.9,296.71,297.72,298.41,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,65.15,4.18,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620900.0,299.03,303.15,285.15,0.0,0.0,292.41,0.94,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.34,0.94,0.3,0.0,292.14,303.15,301.04,296.78,297.74,298.44,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,71.99,4.19,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621200.0,299.05,303.15,285.15,0.0,0.0,292.41,0.94,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.34,0.94,0.3,0.0,292.14,303.15,301.15,296.83,297.75,298.48,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,78.76,4.21,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621500.0,299.07,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.43,0.94,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.34,0.94,0.3,0.0,292.14,303.15,301.24,296.87,297.77,298.51,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,85.15,4.24,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621800.0,299.08,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.43,0.94,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.43,0.94,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.35,0.94,0.3,0.0,292.14,303.15,301.33,296.89,297.79,298.55,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,91.61,4.26,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622100.0,299.1,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.43,0.94,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.43,0.94,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.43,0.94,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.35,0.94,0.3,0.0,292.14,303.15,301.42,296.92,297.8,298.58,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,98.39,4.25,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622400.0,299.12,303.15,285.15,0.0,0.0,292.43,0.94,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.44,0.94,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.43,0.94,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.43,0.94,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.35,0.94,0.3,0.0,292.15,303.15,301.5,296.94,297.82,298.62,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,105.23,4.25,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622700.0,299.13,303.15,285.15,0.0,0.0,292.43,0.93,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.44,0.93,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.43,0.93,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.43,0.93,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.35,0.93,0.3,0.0,292.15,303.15,301.58,296.96,297.84,298.66,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,111.41,4.29,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623000.0,299.15,303.15,285.15,0.0,0.0,292.43,0.92,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.44,0.92,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.44,0.92,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.44,0.92,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.36,0.92,0.3,0.0,292.15,303.15,301.65,296.97,297.86,298.7,290.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,116.05,4.38,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623300.0,299.17,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.36,0.91,0.3,0.0,292.15,303.15,301.73,296.99,297.88,298.74,290.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,118.83,4.51,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623600.0,299.18,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.36,0.91,0.3,0.0,292.15,303.15,301.81,297.0,297.91,298.79,290.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,119.99,4.62,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623900.0,299.2,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.36,0.91,0.3,0.0,292.15,303.15,301.89,297.02,297.93,298.84,290.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,120.83,4.66,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624200.0,299.22,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.36,0.91,0.3,0.0,292.14,303.15,301.97,297.04,297.96,298.88,290.85,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,123.03,4.6,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624500.0,299.24,303.15,285.15,0.0,0.0,292.45,0.93,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.45,0.93,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.45,0.93,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.45,0.93,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.37,0.93,0.3,0.0,292.14,303.15,302.06,297.07,297.98,298.93,290.85,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,127.82,4.46,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624800.0,299.26,303.15,285.15,0.0,0.0,292.45,0.94,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.46,0.94,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.45,0.94,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.45,0.94,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.37,0.94,0.3,0.0,292.14,303.15,302.15,297.09,298.0,298.97,290.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,134.6,4.36,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625100.0,299.28,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.46,0.91,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.37,0.91,0.3,0.0,292.15,303.15,302.25,297.13,298.03,299.01,290.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,138.11,4.55,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625400.0,299.3,303.15,285.15,0.0,0.0,292.46,0.86,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.46,0.86,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.45,0.86,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.45,0.86,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.37,0.86,0.3,0.0,292.14,303.15,302.34,297.16,298.06,299.07,290.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,133.88,5.15,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625700.0,299.32,303.15,285.15,0.0,0.0,292.46,0.81,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.46,0.81,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.45,0.81,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.45,0.81,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.37,0.81,0.3,0.0,292.13,303.15,302.44,297.21,298.12,299.15,290.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,120.26,6.11,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626000.0,299.34,303.15,285.15,0.0,0.0,292.45,0.76,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.46,0.76,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.45,0.76,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.45,0.76,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.37,0.76,0.3,0.0,292.11,303.15,302.54,297.25,298.21,299.25,290.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,97.87,7.33,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626300.0,299.36,303.15,285.15,0.0,0.0,292.44,0.73,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.44,0.73,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.43,0.73,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.43,0.73,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.35,0.73,0.3,0.0,292.08,303.15,302.65,297.3,298.34,299.37,290.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6,68.4,8.69,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626600.0,299.38,303.15,285.15,0.0,0.0,292.41,0.7,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.41,0.7,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.41,0.7,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.41,0.7,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.33,0.7,0.3,0.0,292.05,303.15,302.75,297.35,298.48,299.51,290.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,50.0,10.03,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626900.0,299.4,303.15,285.15,0.0,0.0,292.38,0.68,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.38,0.68,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.37,0.68,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.37,0.68,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.3,0.68,0.3,0.0,292.01,303.15,302.85,297.4,298.64,299.66,290.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.95,50.0,11.2,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627200.0,299.42,303.15,285.15,0.0,0.0,292.35,0.73,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.36,0.73,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.35,0.73,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.35,0.73,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.27,0.73,0.3,0.0,291.97,303.15,302.95,297.45,298.78,299.8,290.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.58,50.0,10.0,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627500.0,299.43,303.15,285.15,0.0,0.0,292.34,0.78,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.35,0.78,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.34,0.78,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.34,0.78,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.26,0.78,0.3,0.0,291.95,303.15,303.05,297.5,298.89,299.9,290.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,50.0,8.33,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627800.0,299.45,303.15,285.15,0.0,0.0,292.34,0.85,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.35,0.85,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.34,0.85,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.34,0.85,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.26,0.85,0.3,0.0,291.94,303.15,303.15,297.56,298.96,299.99,290.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,50.0,6.81,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628100.0,299.46,303.15,285.15,0.0,0.0,292.35,0.93,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.35,0.93,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.34,0.93,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.34,0.93,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.27,0.93,0.3,0.0,291.94,303.15,303.25,297.61,298.99,300.04,290.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,52.2,5.51,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628400.0,299.47,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,291.94,303.15,303.35,297.66,299.01,300.07,290.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,67.89,4.49,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628700.0,299.47,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,291.95,303.15,303.44,297.7,299.01,300.09,290.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,85.71,3.82,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629000.0,299.48,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,291.95,303.15,303.53,297.76,299.02,300.11,290.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,103.53,3.5,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629300.0,299.49,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,291.96,303.15,303.61,297.81,299.02,300.12,290.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,121.35,3.51,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629600.0,299.49,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,291.96,303.15,303.69,297.87,299.03,300.14,291.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,139.27,3.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629900.0,299.5,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,291.97,303.15,303.76,297.93,299.04,300.17,291.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,157.04,3.95,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630200.0,299.51,303.15,285.15,0.0,0.0,292.37,0.98,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.37,0.98,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.36,0.98,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.36,0.98,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.29,0.98,0.3,0.0,291.97,303.15,303.82,297.99,299.05,300.2,291.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,173.02,4.26,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630500.0,299.51,303.15,285.15,0.0,0.0,292.38,0.96,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.38,0.96,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.37,0.96,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.37,0.96,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.29,0.96,0.3,0.0,291.98,303.15,303.88,298.05,299.07,300.24,291.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,184.75,4.57,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630800.0,299.52,303.15,285.15,0.0,0.0,292.38,0.94,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.38,0.94,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.37,0.94,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.37,0.94,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.29,0.94,0.3,0.0,291.98,303.15,303.94,298.11,299.09,300.28,291.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,193.08,4.84,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631100.0,299.52,303.15,285.15,0.0,0.0,292.38,0.94,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.38,0.94,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.37,0.94,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.37,0.94,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.29,0.94,0.3,0.0,291.98,303.15,304.0,298.17,299.12,300.33,291.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,199.51,5.01,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631400.0,299.53,303.15,285.15,0.0,0.0,292.38,0.93,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.39,0.93,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.37,0.93,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.37,0.93,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.3,0.93,0.3,0.0,291.98,303.15,304.05,298.24,299.15,300.37,291.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,206.08,5.1,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631700.0,299.53,303.15,285.15,0.0,0.0,292.39,0.96,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.39,0.96,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.38,0.96,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.38,0.96,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.3,0.96,0.3,0.0,291.99,303.15,304.1,298.3,299.17,300.42,291.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,215.55,4.93,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632000.0,299.54,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,291.99,303.15,304.15,298.36,299.19,300.45,291.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,231.49,4.53,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632300.0,299.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.0,303.15,304.17,298.42,299.2,300.48,291.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,249.55,4.17,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632600.0,299.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.0,303.15,304.14,298.47,299.21,300.5,291.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,267.37,3.99,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632900.0,299.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.01,303.15,304.07,298.51,299.22,300.52,291.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,285.19,3.96,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633200.0,299.56,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.01,303.15,303.97,298.55,299.22,300.54,291.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,303.01,4.1,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633500.0,299.56,303.15,285.15,0.0,0.0,292.41,0.99,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.41,0.99,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.4,0.99,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.4,0.99,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.32,0.99,0.3,0.0,292.01,303.15,303.84,298.58,299.24,300.57,291.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,320.11,4.4,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633800.0,299.57,303.15,285.15,0.0,0.0,292.41,0.96,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.41,0.96,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.4,0.96,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.4,0.96,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.32,0.96,0.3,0.0,292.02,303.15,303.71,298.6,299.25,300.6,291.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,332.17,4.82,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
