time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16634100.0,299.57,303.15,285.15,0.0,0.0,292.42,0.92,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.42,0.92,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.41,0.92,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.41,0.92,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.33,0.92,0.3,0.0,292.02,303.15,303.57,298.61,299.27,300.64,291.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,337.72,5.35,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634400.0,299.58,303.15,285.15,0.0,0.0,292.42,0.88,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.42,0.88,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.41,0.88,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.41,0.88,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.33,0.88,0.3,0.0,292.02,303.15,303.43,298.62,299.3,300.68,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,336.92,5.92,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634700.0,299.58,303.15,285.15,0.0,0.0,292.43,0.86,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.43,0.86,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.41,0.86,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.41,0.86,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.33,0.86,0.3,0.0,292.02,303.15,303.32,298.63,299.34,300.73,291.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,330.3,6.49,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635000.0,299.59,303.15,285.15,0.0,0.0,292.42,0.84,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.43,0.84,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.41,0.84,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.41,0.84,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.33,0.84,0.3,0.0,292.01,303.15,303.22,298.64,299.39,300.79,291.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,319.94,7.0,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635300.0,299.6,303.15,285.15,0.0,0.0,292.42,0.83,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.43,0.83,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.33,0.83,0.3,0.0,292.01,303.15,303.16,298.64,299.44,300.84,291.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,307.63,7.34,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635600.0,299.61,303.15,285.15,0.0,0.0,292.42,0.83,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.43,0.83,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.33,0.83,0.3,0.0,292.0,303.15,303.15,298.65,299.49,300.9,291.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,294.76,7.5,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635900.0,299.62,303.15,285.15,0.0,0.0,292.42,0.83,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.43,0.83,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.33,0.83,0.3,0.0,291.99,303.15,303.19,298.67,299.54,300.96,291.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,281.64,7.57,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636200.0,299.63,303.15,285.15,0.0,0.0,292.42,0.83,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.43,0.83,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.33,0.83,0.3,0.0,291.98,303.15,303.29,298.71,299.59,301.01,291.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,269.03,7.6,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636500.0,299.65,303.15,285.15,0.0,0.0,292.42,0.83,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.43,0.83,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.41,0.83,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.33,0.83,0.3,0.0,291.97,303.15,303.43,298.76,299.64,301.07,291.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,257.03,7.57,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636800.0,299.66,303.15,285.15,0.0,0.0,292.43,0.84,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.43,0.84,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.41,0.84,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.41,0.84,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.33,0.84,0.3,0.0,291.97,303.15,303.61,298.83,299.69,301.13,291.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,245.93,7.51,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637100.0,299.68,303.15,285.15,0.0,0.0,292.43,0.85,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.43,0.85,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.41,0.85,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.41,0.85,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.33,0.85,0.3,0.0,291.96,303.15,303.81,298.9,299.74,301.18,291.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,235.94,7.44,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637400.0,299.69,303.15,285.15,0.0,0.0,292.43,0.85,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.43,0.85,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.41,0.85,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.41,0.85,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.33,0.85,0.3,0.0,291.96,303.15,304.03,298.97,299.79,301.24,291.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,227.5,7.34,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637700.0,299.71,303.15,285.15,0.0,0.0,292.43,0.86,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.43,0.86,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.42,0.86,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.41,0.86,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.33,0.86,0.3,0.0,291.96,303.15,304.25,299.04,299.84,301.3,291.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,220.45,7.21,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638000.0,299.73,303.15,285.15,0.0,0.0,292.43,0.87,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.44,0.87,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.42,0.87,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.42,0.87,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.33,0.87,0.3,0.0,291.95,303.15,304.48,299.1,299.88,301.36,291.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,215.07,7.05,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638300.0,299.74,303.15,285.15,0.0,0.0,292.44,0.88,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.44,0.88,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.42,0.88,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.42,0.88,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.34,0.88,0.3,0.0,291.96,303.15,304.69,299.16,299.92,301.42,291.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,211.62,6.88,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638600.0,299.76,303.15,285.15,0.0,0.0,292.44,0.89,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.44,0.89,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.43,0.89,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.42,0.89,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.34,0.89,0.3,0.0,291.96,303.15,304.88,299.2,299.96,301.47,291.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,210.2,6.7,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638900.0,299.78,303.15,285.15,0.0,0.0,292.44,0.9,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.45,0.9,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.43,0.9,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.43,0.9,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.34,0.9,0.3,0.0,291.96,303.15,305.03,299.23,299.99,301.53,291.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,210.59,6.53,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639200.0,299.79,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.43,0.91,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.43,0.91,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.35,0.91,0.3,0.0,291.96,303.15,305.15,299.25,300.03,301.58,291.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,212.33,6.38,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639500.0,299.81,303.15,285.15,0.0,0.0,292.45,0.92,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.46,0.92,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.44,0.92,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.44,0.92,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.35,0.92,0.3,0.0,291.97,303.15,305.23,299.24,300.06,301.63,291.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,215.1,6.27,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639800.0,299.82,303.15,285.15,0.0,0.0,292.46,0.91,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.46,0.91,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.35,0.91,0.3,0.0,291.97,303.15,305.27,299.22,300.09,301.68,291.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,217.72,6.23,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640100.0,299.83,303.15,285.15,0.0,0.0,292.46,0.91,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.46,0.91,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.36,0.91,0.3,0.0,291.97,303.15,305.28,299.19,300.13,301.73,291.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,219.61,6.26,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640400.0,299.85,303.15,285.15,0.0,0.0,292.46,0.9,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.47,0.9,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.45,0.9,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.45,0.9,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.36,0.9,0.3,0.0,291.98,303.15,305.27,299.14,300.16,301.78,291.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,219.64,6.36,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640700.0,299.86,303.15,285.15,0.0,0.0,292.47,0.89,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.47,0.89,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.45,0.89,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.45,0.89,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.36,0.89,0.3,0.0,291.98,303.15,305.22,299.07,300.2,301.84,291.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,217.57,6.51,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641000.0,299.87,303.15,285.15,0.0,0.0,292.47,0.87,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.48,0.87,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.46,0.87,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.45,0.87,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.37,0.87,0.3,0.0,291.98,303.15,305.15,299.0,300.25,301.9,291.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,212.86,6.71,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641300.0,299.88,303.15,285.15,0.0,0.0,292.48,0.86,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.48,0.86,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.46,0.86,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.46,0.86,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.37,0.86,0.3,0.0,291.98,303.15,305.05,298.91,300.29,301.96,291.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,205.71,6.92,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641600.0,299.88,303.15,285.15,0.0,0.0,292.48,0.84,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.48,0.84,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.46,0.84,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.46,0.84,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.37,0.84,0.3,0.0,291.97,303.15,304.92,298.82,300.35,302.02,291.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,196.14,7.14,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641900.0,299.89,303.15,285.15,0.0,0.0,292.48,0.83,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.48,0.83,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.46,0.83,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.46,0.83,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.37,0.83,0.3,0.0,291.97,303.15,304.77,298.72,300.41,302.09,291.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,184.57,7.32,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642200.0,299.89,303.15,285.15,0.0,0.0,292.48,0.83,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.48,0.83,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.47,0.83,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.46,0.83,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.37,0.83,0.3,0.0,291.96,303.15,304.59,298.61,300.47,302.15,291.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,171.51,7.42,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642500.0,299.9,303.15,285.15,0.0,0.0,292.48,0.84,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.49,0.84,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.47,0.84,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.46,0.84,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.37,0.84,0.3,0.0,291.96,303.15,304.38,298.49,300.52,302.21,291.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,159.83,7.15,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642800.0,299.9,303.15,285.15,0.0,0.0,292.48,0.85,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.49,0.85,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.47,0.85,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.46,0.85,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.37,0.85,0.3,0.0,291.95,303.15,304.15,298.36,300.56,302.25,291.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,150.82,6.71,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643100.0,299.9,303.15,285.15,0.0,0.0,292.48,0.87,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.49,0.87,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.47,0.87,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.47,0.87,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.38,0.87,0.3,0.0,291.95,303.15,303.8,298.24,300.59,302.28,291.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,144.45,6.27,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643400.0,299.9,303.15,285.15,0.0,0.0,292.48,0.89,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.49,0.89,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.47,0.89,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.47,0.89,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.38,0.89,0.3,0.0,291.95,303.15,303.24,298.12,300.61,302.3,291.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,141.85,5.8,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643700.0,299.9,303.15,285.15,0.0,0.0,292.49,0.96,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.5,0.96,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.48,0.96,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.47,0.96,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.38,0.96,0.3,0.0,291.96,303.15,302.54,297.99,300.62,302.31,291.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,149.24,4.94,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644000.0,299.89,303.15,285.15,0.0,0.0,292.49,0.87,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.5,0.87,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.48,0.87,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.47,0.87,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.38,0.87,0.3,0.0,291.96,303.15,301.72,297.83,300.61,302.3,291.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,154.09,5.06,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644300.0,299.88,303.15,285.15,0.0,0.0,292.48,0.65,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.49,0.65,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.47,0.65,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.46,0.65,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.37,0.65,0.3,0.0,291.94,303.15,300.83,297.64,300.62,302.26,291.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.18,121.36,9.58,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644600.0,299.87,303.15,285.15,0.0,0.0,292.42,0.54,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.43,0.54,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.41,0.54,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.4,0.54,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.32,0.54,0.3,0.0,291.89,303.15,299.91,297.41,300.6,302.11,291.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.02,60.12,18.79,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644900.0,299.86,303.15,285.15,0.0,0.0,292.36,0.62,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.37,0.62,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.35,0.62,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.34,0.62,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.26,0.62,0.3,0.0,291.84,303.15,299.01,297.16,300.53,301.9,291.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.66,50.0,15.65,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645200.0,299.84,303.15,285.15,0.0,0.0,292.33,0.69,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.33,0.69,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.32,0.69,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.31,0.69,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.23,0.69,0.3,0.0,291.81,303.15,298.16,296.89,300.45,301.73,291.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,50.0,10.19,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645500.0,299.81,303.15,285.15,0.0,0.0,292.3,0.63,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.3,0.63,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.29,0.63,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.28,0.63,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.2,0.63,0.3,0.0,291.79,303.15,297.4,296.63,300.35,301.53,291.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.45,50.0,10.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645800.0,299.78,303.15,285.15,0.0,0.0,292.25,0.54,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.25,0.54,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.24,0.54,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.23,0.54,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.16,0.54,0.3,0.0,291.75,303.15,296.79,296.4,300.15,301.2,291.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.95,50.0,14.95,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646100.0,299.75,303.15,285.15,0.0,0.0,292.18,0.49,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.18,0.49,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.17,0.49,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.16,0.49,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.09,0.49,0.3,0.0,291.7,303.15,296.36,296.23,299.8,300.63,291.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.46,50.0,22.55,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646400.0,299.73,303.15,285.15,0.0,0.0,292.08,0.47,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.09,0.47,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.08,0.47,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.07,0.47,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.01,0.47,0.3,0.0,291.63,303.15,296.15,296.15,299.33,299.91,291.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.72,50.0,28.44,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646700.0,299.73,303.15,285.15,0.0,0.0,292.01,0.48,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.01,0.48,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.0,0.48,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.0,0.48,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.94,0.48,0.3,0.0,291.58,303.15,296.07,296.07,298.91,299.3,291.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.97,50.0,27.04,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647000.0,299.73,303.15,285.15,0.0,0.0,291.95,0.49,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.95,0.49,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.94,0.49,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.94,0.49,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,291.55,303.15,296.01,296.01,298.57,298.82,291.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.28,50.0,24.38,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647300.0,299.73,303.15,285.15,0.0,0.0,291.9,0.5,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.9,0.5,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.89,0.5,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.89,0.5,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.84,0.5,0.3,0.0,291.52,303.15,295.97,295.97,298.29,298.45,291.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.79,50.0,22.39,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647600.0,299.73,303.15,285.15,0.0,0.0,291.86,0.51,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.86,0.51,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.86,0.51,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.85,0.51,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.81,0.51,0.3,0.0,291.51,303.15,295.94,295.94,298.07,298.14,291.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.96,50.0,19.9,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647900.0,299.73,303.15,285.15,0.0,0.0,291.83,0.55,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.84,0.55,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.83,0.55,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.82,0.55,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.78,0.55,0.3,0.0,291.5,303.15,295.92,295.92,297.9,297.93,291.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7,50.0,16.03,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648200.0,299.74,303.15,285.15,0.0,0.0,291.82,0.63,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.82,0.63,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.81,0.63,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.81,0.63,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.77,0.63,0.3,0.0,291.49,303.15,295.91,295.91,297.79,297.79,291.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.52,50.0,12.0,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648500.0,299.75,303.15,285.15,0.0,0.0,291.81,0.72,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.81,0.72,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.8,0.72,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.8,0.72,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.76,0.72,0.3,0.0,291.49,303.15,295.92,295.92,297.72,297.7,291.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.64,50.0,8.73,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648800.0,299.76,303.15,285.15,0.0,0.0,291.82,0.83,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.82,0.83,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.81,0.83,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.81,0.83,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.77,0.83,0.3,0.0,291.49,303.15,295.94,295.94,297.68,297.65,291.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,50.0,6.28,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649100.0,299.76,303.15,285.15,0.0,0.0,291.82,0.98,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.83,0.98,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.82,0.98,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.82,0.98,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.78,0.98,0.3,0.0,291.5,303.15,295.98,295.98,297.65,297.63,291.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,56.27,4.54,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649400.0,299.77,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.51,303.15,296.02,296.02,297.64,297.62,291.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,74.5,3.43,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649700.0,299.78,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.52,303.15,296.08,296.08,297.63,297.62,291.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,92.32,2.71,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650000.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.52,303.15,296.15,296.15,297.63,297.62,291.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,110.14,2.28,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650300.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.52,303.15,296.23,296.17,297.63,297.62,291.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,127.96,1.97,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650600.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.52,303.15,296.33,296.2,297.62,297.62,291.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,145.78,1.72,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650900.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,296.43,296.23,297.62,297.62,291.85,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,163.32,1.47,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651200.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,296.54,296.26,297.62,297.62,291.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,181.14,1.17,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651500.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,296.65,296.29,297.62,297.62,291.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,198.96,0.89,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651800.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,296.76,296.32,297.62,297.62,291.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,216.79,0.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652100.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,296.86,296.34,297.62,297.62,291.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,234.61,0.54,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652400.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,296.96,296.36,297.62,297.62,291.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,252.43,0.44,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652700.0,299.77,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.04,296.38,297.62,297.62,291.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.25,0.36,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653000.0,299.77,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.1,296.4,297.62,297.62,291.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.07,0.3,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653300.0,299.76,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.14,296.4,297.62,297.62,291.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.89,0.25,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653600.0,299.76,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.71,0.21,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653900.0,299.75,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.53,0.18,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654200.0,299.75,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.35,0.16,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654500.0,299.74,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.17,0.14,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654800.0,299.74,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.0,0.12,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655100.0,299.73,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655400.0,299.72,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655700.0,299.72,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656000.0,299.71,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656300.0,299.71,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656600.0,299.7,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656900.0,299.7,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657200.0,299.69,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657500.0,299.68,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657800.0,299.68,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658100.0,299.67,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658400.0,299.67,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.53,303.15,297.15,296.41,297.62,297.62,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
