time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16707900.0,299.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.55,303.15,298.28,297.5,297.61,297.63,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.64,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708200.0,299.85,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.56,303.15,298.44,297.6,297.6,297.63,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.71,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708500.0,299.87,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.56,303.15,298.6,297.67,297.6,297.64,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.78,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708800.0,299.88,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.57,303.15,298.78,297.73,297.6,297.64,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.85,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709100.0,299.9,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.57,303.15,298.96,297.78,297.6,297.65,291.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.92,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709400.0,299.92,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.58,303.15,299.15,297.82,297.59,297.65,291.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,2.0,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709700.0,299.94,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.58,303.15,299.34,297.85,297.59,297.66,291.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,2.08,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710000.0,299.96,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.59,303.15,299.52,297.87,297.59,297.67,291.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.17,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710300.0,299.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.6,303.15,299.7,297.89,297.59,297.68,291.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,2.27,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710600.0,300.0,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.61,303.15,299.86,297.92,297.59,297.69,291.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,2.38,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710900.0,300.02,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.61,303.15,300.02,297.94,297.59,297.7,291.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.51,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711200.0,300.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.62,303.15,300.15,297.98,297.59,297.72,291.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.66,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711500.0,300.07,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.63,303.15,300.27,298.02,297.59,297.74,291.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,2.83,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711800.0,300.09,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.64,303.15,300.36,298.05,297.6,297.76,291.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,3.04,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712100.0,300.11,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,291.65,303.15,300.45,298.07,297.6,297.78,291.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,3.29,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712400.0,300.14,303.15,285.15,0.0,0.0,291.92,0.99,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.92,0.99,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.91,0.99,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.91,0.99,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.86,0.99,0.3,0.0,291.66,303.15,300.52,298.08,297.61,297.81,291.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.55,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712700.0,300.16,303.15,285.15,0.0,0.0,291.93,0.96,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.93,0.96,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.92,0.96,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.91,0.96,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.87,0.96,0.3,0.0,291.67,303.15,300.59,298.09,297.62,297.84,291.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,3.88,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713000.0,300.18,303.15,285.15,0.0,0.0,291.93,0.95,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.94,0.95,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.93,0.95,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.92,0.95,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.88,0.95,0.3,0.0,291.68,303.15,300.65,298.1,297.63,297.88,291.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,4.07,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713300.0,300.2,303.15,285.15,0.0,0.0,291.94,0.98,0.3,0.0,300.14,303.15,285.15,0.0,0.0,291.94,0.98,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.94,0.98,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.93,0.98,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.89,0.98,0.3,0.0,291.69,303.15,300.71,298.11,297.64,297.91,291.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,3.86,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713600.0,300.21,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,291.7,303.15,300.78,298.12,297.65,297.94,291.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,3.64,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713900.0,300.22,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,291.71,303.15,300.85,298.13,297.66,297.96,291.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,3.43,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714200.0,300.23,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,291.72,303.15,300.94,298.15,297.66,297.98,291.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,3.24,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714500.0,300.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,291.73,303.15,301.03,298.17,297.67,298.0,292.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.09,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714800.0,300.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,291.74,303.15,301.15,298.21,297.67,298.02,292.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.99,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715100.0,300.24,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.75,303.15,301.28,298.24,297.68,298.04,292.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.98,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715400.0,300.24,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,291.76,303.15,301.44,298.28,297.68,298.06,292.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,3.1,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715700.0,300.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,291.77,303.15,301.6,298.32,297.69,298.09,292.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,3.35,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716000.0,300.24,303.15,285.15,0.0,0.0,292.0,0.99,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.0,0.99,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.99,0.99,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.98,0.99,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.94,0.99,0.3,0.0,291.78,303.15,301.78,298.36,297.71,298.13,292.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.72,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716300.0,300.24,303.15,285.15,0.0,0.0,292.01,0.95,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.01,0.95,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.0,0.95,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.99,0.95,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.94,0.95,0.3,0.0,291.79,303.15,301.96,298.4,297.73,298.17,292.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,4.21,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716600.0,300.24,303.15,285.15,0.0,0.0,292.01,0.99,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.01,0.99,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.01,0.99,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.0,0.99,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.95,0.99,0.3,0.0,291.79,303.15,302.15,298.44,297.75,298.22,292.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,4.02,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716900.0,300.24,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,291.8,303.15,302.34,298.48,297.76,298.25,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,3.61,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717200.0,300.25,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,291.81,303.15,302.52,298.51,297.77,298.27,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,3.21,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717500.0,300.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,291.82,303.15,302.7,298.55,297.77,298.29,292.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,2.89,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717800.0,300.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,291.83,303.15,302.86,298.58,297.78,298.31,292.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,2.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718100.0,300.27,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,291.83,303.15,303.02,298.62,297.78,298.33,292.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,2.58,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718400.0,300.28,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,291.84,303.15,303.15,298.65,297.79,298.34,292.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,2.59,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718700.0,300.29,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,291.84,303.15,303.27,298.7,297.79,298.36,292.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.67,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719000.0,300.3,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,291.85,303.15,303.38,298.76,297.8,298.38,292.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,2.84,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719300.0,300.31,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,291.86,303.15,303.48,298.83,297.81,298.41,292.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,3.06,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719600.0,300.33,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,291.87,303.15,303.57,298.91,297.82,298.44,292.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,3.35,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719900.0,300.34,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,291.88,303.15,303.65,299.0,297.84,298.48,292.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,3.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720200.0,300.35,303.15,285.15,0.0,0.0,292.07,0.99,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.07,0.99,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.06,0.99,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.06,0.99,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.01,0.99,0.3,0.0,291.89,303.15,303.73,299.09,297.86,298.53,292.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,4.05,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720500.0,300.37,303.15,285.15,0.0,0.0,292.08,0.97,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.08,0.97,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.07,0.97,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.06,0.97,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.01,0.97,0.3,0.0,291.9,303.15,303.8,299.19,297.89,298.59,292.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,4.53,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720800.0,300.38,303.15,285.15,0.0,0.0,292.09,0.95,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.09,0.95,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.08,0.95,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.07,0.95,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.02,0.95,0.3,0.0,291.91,303.15,303.87,299.28,297.92,298.65,292.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,4.86,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721100.0,300.39,303.15,285.15,0.0,0.0,292.09,0.98,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.1,0.98,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.09,0.98,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.08,0.98,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.03,0.98,0.3,0.0,291.92,303.15,303.94,299.37,297.95,298.71,292.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,4.67,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721400.0,300.4,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,291.93,303.15,304.01,299.44,297.98,298.76,292.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,4.38,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721700.0,300.42,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.94,303.15,304.08,299.51,297.99,298.8,292.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,4.07,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722000.0,300.43,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,291.95,303.15,304.15,299.56,298.01,298.83,292.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,3.75,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722300.0,300.44,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,291.95,303.15,304.22,299.58,298.02,298.85,292.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,3.42,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722600.0,300.46,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,291.96,303.15,304.27,299.55,298.02,298.87,292.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,3.08,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722900.0,300.47,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,291.97,303.15,304.31,299.48,298.03,298.89,292.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.81,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723200.0,300.49,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,291.97,303.15,304.34,299.38,298.03,298.9,292.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.64,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723500.0,300.5,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,291.98,303.15,304.35,299.25,298.04,298.92,292.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.6,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723800.0,300.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,291.98,303.15,304.35,299.11,298.04,298.94,292.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,2.7,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724100.0,300.53,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,291.99,303.15,304.35,298.96,298.05,298.96,292.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.92,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724400.0,300.54,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.0,303.15,304.33,298.81,298.07,298.99,292.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,3.19,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724700.0,300.55,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,292.01,303.15,304.3,298.66,298.08,299.03,292.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,3.47,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725000.0,300.56,303.15,285.15,0.0,0.0,292.16,0.99,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.16,0.99,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.15,0.99,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.14,0.99,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.09,0.99,0.3,0.0,292.02,303.15,304.26,298.54,298.11,299.08,292.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.69,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725300.0,300.57,303.15,285.15,0.0,0.0,292.17,0.98,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.17,0.98,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.16,0.98,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.15,0.98,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.09,0.98,0.3,0.0,292.03,303.15,304.21,298.43,298.13,299.13,292.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,3.86,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725600.0,300.58,303.15,285.15,0.0,0.0,292.17,0.97,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.18,0.97,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.17,0.97,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.16,0.97,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.1,0.97,0.3,0.0,292.03,303.15,304.15,298.36,298.16,299.18,292.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,3.98,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725900.0,300.59,303.15,285.15,0.0,0.0,292.18,0.89,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.19,0.89,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.17,0.89,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.16,0.89,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.11,0.89,0.3,0.0,292.05,303.15,303.95,298.26,298.2,299.25,292.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,409.83,4.45,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726200.0,300.6,303.15,285.15,0.0,0.0,292.19,0.78,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.2,0.78,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.18,0.78,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.17,0.78,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.12,0.78,0.3,0.0,292.05,303.15,303.53,298.06,298.29,299.36,292.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.29,392.73,6.19,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726500.0,300.61,303.15,285.15,0.0,0.0,292.19,0.74,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.2,0.74,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.18,0.74,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.17,0.74,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.12,0.74,0.3,0.0,292.04,303.15,302.91,297.78,298.42,299.5,292.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,363.03,7.64,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726800.0,300.61,303.15,285.15,0.0,0.0,292.2,0.74,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.2,0.74,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.19,0.74,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.18,0.74,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.12,0.74,0.3,0.0,292.03,303.15,302.17,297.43,298.53,299.6,292.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.46,336.72,6.95,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727100.0,300.59,303.15,285.15,0.0,0.0,292.19,0.56,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.19,0.56,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.18,0.56,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.17,0.56,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.12,0.56,0.3,0.0,292.02,303.15,301.33,297.03,298.66,299.71,292.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.65,287.59,10.99,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727400.0,300.58,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.15,0.43,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.13,0.43,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.08,0.43,0.3,0.0,291.98,303.15,300.46,296.61,298.95,299.89,292.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.07,208.44,32.25,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727700.0,300.58,303.15,285.15,0.0,0.0,292.11,0.51,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.12,0.51,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.1,0.51,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.09,0.51,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.05,0.51,0.3,0.0,291.95,303.15,299.6,296.17,299.11,299.92,292.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,134.13,21.82,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728000.0,300.58,303.15,285.15,0.0,0.0,292.09,0.5,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.1,0.5,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.09,0.5,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.08,0.5,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.04,0.5,0.3,0.0,291.94,303.15,298.8,295.76,299.11,299.83,292.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.77,63.55,16.27,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728300.0,300.57,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.06,0.41,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.06,0.41,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.02,0.41,0.3,0.0,291.93,303.15,298.1,295.4,299.0,299.56,292.26,0.0,0.0,0.0,0.05,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-12.02,50.0,25.31,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728600.0,300.55,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.03,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.01,291.94,303.15,297.56,295.13,298.63,298.9,292.28,0.0,0.0,0.0,0.05,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-24.51,50.0,45.66,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728900.0,300.55,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,291.98,303.15,297.23,294.98,298.19,298.26,292.31,0.0,0.0,0.0,0.05,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-19.42,50.0,42.25,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729200.0,300.55,303.15,285.15,0.0,0.0,292.06,0.37,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.06,0.37,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.06,0.37,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.06,0.37,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,292.02,303.15,297.15,294.99,297.89,297.87,292.34,0.0,0.0,0.0,0.05,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-17.99,50.0,35.71,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729500.0,300.55,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,292.07,303.15,297.22,295.09,297.67,297.62,292.38,0.0,0.0,0.0,0.05,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-20.1,50.0,38.89,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729800.0,300.55,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,292.13,303.15,297.31,295.19,297.55,297.49,292.42,0.0,0.0,0.0,0.05,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-21.69,50.0,42.76,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730100.0,300.55,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.16,0.36,0.3,0.0,292.18,303.15,297.4,295.29,297.49,297.44,292.47,0.0,0.0,0.0,0.05,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-21.28,50.0,44.14,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730400.0,300.56,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,292.23,303.15,297.51,295.4,297.48,297.45,292.52,0.0,0.0,0.0,0.05,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-18.02,50.0,40.48,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730700.0,300.56,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,292.27,303.15,297.62,295.5,297.51,297.49,292.57,0.0,0.0,0.0,0.05,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-14.29,50.0,34.54,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731000.0,300.56,303.15,285.15,0.0,0.0,292.27,0.42,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.27,0.42,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.27,0.42,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.27,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.27,0.42,0.3,0.0,292.31,303.15,297.74,295.61,297.54,297.54,292.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-11.13,50.0,28.73,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731300.0,300.57,303.15,285.15,0.0,0.0,292.3,0.45,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.3,0.45,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.3,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.3,0.45,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.29,0.45,0.3,0.0,292.33,303.15,297.86,295.72,297.59,297.6,292.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.02,50.0,24.46,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731600.0,300.57,303.15,285.15,0.0,0.0,292.32,0.47,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.32,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.32,0.47,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.32,0.47,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.31,0.47,0.3,0.0,292.36,303.15,297.97,295.83,297.64,297.66,292.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.38,50.0,21.17,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731900.0,300.57,303.15,285.15,0.0,0.0,292.33,0.49,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.33,0.49,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.33,0.49,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.33,0.49,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.33,0.49,0.3,0.0,292.38,303.15,298.08,295.94,297.68,297.71,292.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.05,50.0,18.36,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732200.0,300.58,303.15,285.15,0.0,0.0,292.35,0.51,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.35,0.51,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.35,0.51,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.35,0.51,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.34,0.51,0.3,0.0,292.39,303.15,298.18,296.05,297.73,297.76,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.96,50.0,15.94,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
