time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16757100.0,300.34,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.96,303.15,296.15,295.42,298.36,298.63,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.45,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16757400.0,300.34,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.96,303.15,296.15,295.42,298.36,298.63,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.43,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16757700.0,300.34,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.96,303.15,296.15,295.42,298.35,298.63,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.45,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758000.0,300.34,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.97,303.15,296.15,295.42,298.35,298.63,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.48,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758300.0,300.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,292.97,303.15,296.15,295.42,298.34,298.62,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.5,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758600.0,300.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,292.98,303.15,296.15,295.42,298.34,298.62,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.52,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758900.0,300.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,292.98,303.15,296.15,295.42,298.33,298.62,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.54,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16759200.0,300.34,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,292.99,303.15,296.15,295.42,298.33,298.61,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.56,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16759500.0,300.33,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,292.99,303.15,296.15,295.42,298.32,298.61,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.58,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16759800.0,300.33,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.0,303.15,296.15,295.42,298.31,298.6,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.6,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16760100.0,300.33,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.0,303.15,296.15,295.42,298.31,298.6,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.61,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16760400.0,300.33,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.01,303.15,296.15,295.42,298.3,298.6,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.62,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16760700.0,300.33,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.01,303.15,296.15,295.42,298.29,298.59,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.63,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761000.0,300.32,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.02,303.15,296.15,295.42,298.29,298.59,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.64,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761300.0,300.32,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.03,303.15,296.15,295.42,298.28,298.58,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.64,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761600.0,300.32,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.03,303.15,296.15,295.42,298.27,298.58,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.64,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761900.0,300.32,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.04,303.15,296.15,295.42,298.26,298.57,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.65,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762200.0,300.31,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.04,303.15,296.15,295.42,298.26,298.57,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.65,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762500.0,300.31,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.05,303.15,296.15,295.42,298.25,298.56,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.66,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762800.0,300.31,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.06,303.15,296.15,295.42,298.24,298.56,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763100.0,300.31,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.06,303.15,296.15,295.42,298.23,298.55,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.7,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763400.0,300.3,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.07,303.15,296.15,295.42,298.22,298.54,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.72,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763700.0,300.3,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.08,303.15,296.15,295.42,298.21,298.54,293.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.74,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764000.0,300.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.08,303.15,296.15,295.42,298.2,298.53,293.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.76,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764300.0,300.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.09,303.15,296.15,295.42,298.19,298.52,293.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.78,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764600.0,300.29,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.1,303.15,296.15,295.42,298.18,298.51,293.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.79,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16764900.0,300.29,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.11,303.15,296.15,295.42,298.17,298.5,293.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.81,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765200.0,300.29,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.12,303.15,296.15,295.42,298.16,298.49,293.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.82,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765500.0,300.28,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.12,303.15,296.15,295.42,298.15,298.48,293.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.83,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16765800.0,300.28,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.13,303.15,296.15,295.42,298.14,298.47,293.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.85,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766100.0,300.28,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.14,303.15,296.15,295.42,298.12,298.46,293.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.86,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766400.0,300.28,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.15,303.15,296.15,295.42,298.11,298.45,293.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.89,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16766700.0,300.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.16,303.15,296.15,295.42,298.1,298.44,293.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.92,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767000.0,300.27,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.17,303.15,296.15,295.42,298.08,298.43,293.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.94,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767300.0,300.27,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.18,303.15,296.15,295.42,298.07,298.41,293.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.97,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767600.0,300.27,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.19,303.15,296.15,295.42,298.05,298.4,293.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.0,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16767900.0,300.26,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.2,303.15,296.15,295.42,298.04,298.38,293.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.02,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768200.0,300.26,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.21,303.15,296.15,295.42,298.02,298.37,293.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.03,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768500.0,300.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.22,303.15,296.15,295.42,298.0,298.35,293.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.03,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16768800.0,300.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.99,298.34,293.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.03,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769100.0,300.25,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.23,303.15,296.13,295.42,297.98,298.32,293.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.97,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769400.0,300.25,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,296.08,295.41,297.97,298.32,293.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.78,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16769700.0,300.24,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.99,295.38,297.96,298.32,293.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.58,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770000.0,300.23,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.25,303.15,295.89,295.36,297.96,298.31,293.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.45,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770300.0,300.22,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.77,295.33,297.96,298.31,293.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.38,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770600.0,300.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.65,295.29,297.96,298.31,293.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.32,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16770900.0,300.23,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.53,295.26,297.96,298.31,293.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.2,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771200.0,300.23,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.41,295.23,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.13,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771500.0,300.23,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.31,295.2,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.1,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16771800.0,300.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.22,295.17,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772100.0,300.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.17,295.16,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772400.0,300.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.15,295.15,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16772700.0,300.21,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.15,295.15,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773000.0,300.21,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.15,295.15,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773300.0,300.21,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.15,295.15,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.04,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773600.0,300.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.15,295.15,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.04,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16773900.0,300.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.15,295.15,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.06,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774200.0,300.19,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.24,303.15,295.15,295.15,297.96,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.1,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774500.0,300.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.25,303.15,295.15,295.15,297.95,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.14,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16774800.0,300.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.25,303.15,295.15,295.15,297.95,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.16,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775100.0,300.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.25,303.15,295.15,295.15,297.95,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.22,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775400.0,300.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.25,303.15,295.15,295.15,297.95,298.31,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.32,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16775700.0,300.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.26,303.15,295.15,295.15,297.94,298.3,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.43,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776000.0,300.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.26,303.15,295.15,295.15,297.93,298.29,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.53,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776300.0,300.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.27,303.15,295.15,295.15,297.92,298.28,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.58,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776600.0,300.17,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.28,303.15,295.15,295.15,297.91,298.27,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.62,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16776900.0,300.17,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.28,303.15,295.15,295.15,297.89,298.26,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.63,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777200.0,300.17,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.29,303.15,295.15,295.15,297.88,298.25,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.65,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777500.0,300.16,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.3,303.15,295.15,295.15,297.87,298.24,293.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.66,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777800.0,300.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.31,303.15,295.15,295.15,297.85,298.22,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.67,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778100.0,300.16,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.31,303.15,295.15,295.15,297.84,298.21,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778400.0,300.16,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.32,303.15,295.15,295.15,297.83,298.2,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.69,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778700.0,300.15,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.33,303.15,295.15,295.15,297.81,298.18,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.71,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779000.0,300.15,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.34,303.15,295.15,295.15,297.8,298.16,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.74,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779300.0,300.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.35,303.15,295.15,295.15,297.78,298.15,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.77,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779600.0,300.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.35,303.15,295.15,295.15,297.76,298.13,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.82,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779900.0,300.16,303.15,285.15,0.0,0.0,293.19,0.98,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.2,0.98,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.21,0.98,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.18,0.98,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.16,0.98,0.3,0.0,293.36,303.15,295.17,295.15,297.74,298.1,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.88,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,300.17,303.15,285.15,0.0,0.0,293.2,0.95,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.21,0.95,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.22,0.95,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.19,0.95,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.17,0.95,0.3,0.0,293.37,303.15,295.21,295.17,297.72,298.07,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.97,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,300.17,303.15,285.15,0.0,0.0,293.21,0.91,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.22,0.91,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.23,0.91,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.2,0.91,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.18,0.91,0.3,0.0,293.38,303.15,295.28,295.19,297.69,298.04,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,1.08,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,300.18,303.15,285.15,0.0,0.0,293.22,0.87,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.23,0.87,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.24,0.87,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.21,0.87,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.19,0.87,0.3,0.0,293.39,303.15,295.37,295.21,297.66,297.99,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,407.65,1.22,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.19,303.15,285.15,0.0,0.0,293.23,0.84,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.24,0.84,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.25,0.84,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.22,0.84,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.2,0.84,0.3,0.0,293.4,303.15,295.48,295.24,297.62,297.94,293.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,397.69,1.39,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.2,303.15,285.15,0.0,0.0,293.24,0.81,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.25,0.81,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.27,0.81,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.24,0.81,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.21,0.81,0.3,0.0,293.41,303.15,295.59,295.27,297.58,297.88,293.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,382.29,1.58,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
