time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16781700.0,300.21,303.15,285.15,0.0,0.0,293.25,0.78,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.26,0.78,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.28,0.78,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.25,0.78,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.22,0.78,0.3,0.0,293.41,303.15,295.7,295.3,297.54,297.81,293.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,361.89,1.79,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.22,303.15,285.15,0.0,0.0,293.26,0.76,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.27,0.76,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.29,0.76,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.26,0.76,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.23,0.76,0.3,0.0,293.41,303.15,295.82,295.33,297.49,297.75,293.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,336.77,2.01,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.23,303.15,285.15,0.0,0.0,293.27,0.74,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.28,0.74,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.3,0.74,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.27,0.74,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.24,0.74,0.3,0.0,293.4,303.15,295.92,295.36,297.45,297.68,293.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,308.38,2.24,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.24,303.15,285.15,0.0,0.0,293.28,0.72,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.29,0.72,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.3,0.72,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.27,0.72,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.25,0.72,0.3,0.0,293.4,303.15,296.02,295.39,297.4,297.62,293.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.64,276.55,2.47,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.26,303.15,285.15,0.0,0.0,293.29,0.71,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.29,0.71,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.31,0.71,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.28,0.71,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.26,0.71,0.3,0.0,293.4,303.15,296.1,295.41,297.36,297.55,293.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,242.0,2.68,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.28,303.15,285.15,0.0,0.0,293.29,0.69,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.3,0.69,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.31,0.69,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.28,0.69,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.26,0.69,0.3,0.0,293.4,303.15,296.15,295.42,297.32,297.49,293.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,205.13,2.86,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.3,303.15,285.15,0.0,0.0,293.29,0.68,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.3,0.68,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.32,0.68,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.29,0.68,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.27,0.68,0.3,0.0,293.39,303.15,296.18,295.43,297.28,297.43,293.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,166.51,3.01,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.32,303.15,285.15,0.0,0.0,293.3,0.68,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.3,0.68,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.32,0.68,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.29,0.68,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.27,0.68,0.3,0.0,293.39,303.15,296.18,295.43,297.24,297.37,293.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,126.56,3.12,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.34,303.15,285.15,0.0,0.0,293.3,0.67,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.3,0.67,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.32,0.67,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.29,0.67,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.27,0.67,0.3,0.0,293.39,303.15,296.17,295.42,297.2,297.32,293.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,85.75,3.19,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.36,303.15,285.15,0.0,0.0,293.3,0.67,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.31,0.67,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.32,0.67,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.29,0.67,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.28,0.67,0.3,0.0,293.39,303.15,296.15,295.4,297.16,297.26,293.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.05,50.0,3.23,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.38,303.15,285.15,0.0,0.0,293.3,0.67,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.31,0.67,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.32,0.67,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.3,0.67,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.28,0.67,0.3,0.0,293.39,303.15,296.12,295.38,297.12,297.2,293.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,50.0,3.24,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.4,303.15,285.15,0.0,0.0,293.3,0.67,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.31,0.67,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.32,0.67,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.3,0.67,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.28,0.67,0.3,0.0,293.38,303.15,296.09,295.36,297.08,297.15,293.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.07,50.0,3.22,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.42,303.15,285.15,0.0,0.0,293.31,0.67,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.31,0.67,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.33,0.67,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.3,0.67,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.28,0.67,0.3,0.0,293.38,303.15,296.06,295.35,297.04,297.1,293.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,50.0,3.19,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.45,303.15,285.15,0.0,0.0,293.31,0.67,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.32,0.67,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.33,0.67,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.31,0.67,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.29,0.67,0.3,0.0,293.38,303.15,296.04,295.34,297.0,297.05,293.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,50.0,3.15,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.47,303.15,285.15,0.0,0.0,293.31,0.67,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.32,0.67,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.33,0.67,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.31,0.67,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.29,0.67,0.3,0.0,293.38,303.15,296.03,295.34,296.96,297.0,293.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,50.0,3.11,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.49,303.15,285.15,0.0,0.0,293.32,0.68,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.32,0.68,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.34,0.68,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.31,0.68,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.3,0.68,0.3,0.0,293.39,303.15,296.05,295.35,296.93,296.95,293.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,50.0,3.07,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.52,303.15,285.15,0.0,0.0,293.32,0.69,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.33,0.69,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.34,0.69,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.32,0.69,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.3,0.69,0.3,0.0,293.39,303.15,296.08,295.38,296.9,296.91,293.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,50.0,3.03,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.55,303.15,285.15,0.0,0.0,293.33,0.69,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.33,0.69,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.34,0.69,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.32,0.69,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.31,0.69,0.3,0.0,293.39,303.15,296.15,295.42,296.87,296.88,293.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,50.0,3.0,0.0,0.0,0.0,284.06,290.43,300.11,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.8,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.44,299.78,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.47,299.83,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.34,299.7,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.47,299.41,297.15,293.15,0.0,0.0,294.0,1.0,0.94,2.21,294.0,291.15,296.23,295.47,299.62,299.78,293.99,1.0,0.86,1.0,0.05,0.0,1.0,4.72,0.11,4.62,-0.11,0.65,0.65,0.0,64.68,69.49,43566.36,0.0,8327.05,1.0,284.57,292.31,300.53,303.24,293.15,293.15,283.15,10183.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.77,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9048.72,0.0,141.46,2275.35,0.0,1060.62,0.41,1.0,0.0,3.0,1.0,0.0
16787400.0,299.08,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.5,299.12,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.39,299.03,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.5,293.26,291.15,296.32,295.51,298.95,299.09,293.26,1.0,0.97,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.7,0.7,0.0,83.12,87.31,52412.04,0.0,12005.77,1.0,284.48,291.5,298.59,301.39,293.15,293.15,283.15,13447.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9385.65,0.0,284.99,2275.33,0.0,2054.65,0.53,1.0,0.0,3.0,1.0,0.0
16787700.0,298.74,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.52,298.78,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.54,298.77,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.4,298.68,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.54,298.22,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.58,292.68,291.15,296.4,295.54,298.63,298.75,292.68,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.73,0.73,0.0,88.66,105.13,56533.14,0.0,13133.73,1.0,284.42,290.95,298.59,301.58,293.15,293.15,283.15,15130.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.08,2.6,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9833.82,0.0,413.95,2275.33,0.0,2254.48,0.6,1.0,0.0,3.0,1.0,0.0
16788000.0,298.57,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.52,298.6,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.54,298.59,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.4,298.5,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.58,292.21,291.15,296.48,295.57,298.46,298.57,292.21,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.75,0.75,0.0,88.67,122.95,57859.16,0.0,13133.73,1.0,284.37,290.54,298.59,301.66,293.15,293.15,283.15,16250.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.25,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10013.17,0.0,507.7,2275.33,0.0,2360.94,0.64,1.0,0.0,3.0,1.0,0.0
16788300.0,298.46,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.52,298.49,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.54,298.47,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.58,291.87,291.15,296.57,295.59,298.35,298.45,291.86,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.75,0.75,0.0,88.68,140.77,57955.24,0.0,13133.72,1.0,284.33,290.25,298.6,301.68,293.15,293.15,283.15,16993.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.35,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10063.62,0.0,568.99,2275.33,0.0,2383.98,0.67,1.0,0.0,3.0,1.0,0.0
16788600.0,298.38,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.52,298.4,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.54,298.37,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.4,298.3,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.54,297.81,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.58,291.6,291.15,296.65,295.61,298.27,298.36,291.6,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.76,0.76,0.0,88.71,158.59,57295.94,0.0,13133.71,1.0,284.3,290.03,298.61,301.66,293.15,293.15,283.15,17541.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10029.29,0.0,601.79,2275.33,0.0,2360.84,0.68,1.0,0.0,3.0,1.0,0.0
16788900.0,298.32,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.54,298.3,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.4,298.23,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.54,297.73,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.58,291.4,291.15,296.73,295.63,298.21,298.29,291.39,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.75,0.75,0.0,88.74,176.41,56205.15,0.0,13133.69,1.0,284.28,289.88,298.62,301.62,293.15,293.15,283.15,17952.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9943.36,0.0,611.46,2275.33,0.0,2309.65,0.68,1.0,0.0,3.0,1.0,0.0
16789200.0,298.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.52,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.54,298.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.4,298.17,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.58,291.25,291.15,296.82,295.65,298.17,298.24,291.24,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.74,0.74,0.0,88.77,194.23,54876.66,0.0,13133.68,1.0,284.26,289.77,298.63,301.57,293.15,293.15,283.15,18250.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9827.5,0.0,603.36,2275.33,0.0,2240.7,0.68,1.0,0.0,3.0,1.0,0.0
16789500.0,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,296.9,295.67,298.13,298.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.74,0.74,0.0,88.8,212.05,53446.62,0.0,13133.66,1.0,284.24,289.7,298.65,301.52,293.15,293.15,283.15,18453.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9698.02,0.0,583.35,2275.33,0.0,2161.34,0.67,1.0,0.0,3.0,1.0,0.0
16789800.0,298.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.58,291.06,291.15,296.98,295.7,298.11,298.17,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.73,0.73,0.0,88.82,229.87,52004.95,0.0,13133.65,1.0,284.24,289.66,298.68,301.47,293.15,293.15,283.15,18576.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.29,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9566.08,0.0,556.32,2275.33,0.0,2076.55,0.66,1.0,0.0,3.0,1.0,0.0
16790100.0,298.22,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.52,298.17,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.54,298.12,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.54,297.55,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.58,291.01,291.15,297.07,295.73,298.09,298.14,291.01,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.84,247.69,50615.61,0.0,13133.65,1.0,284.23,289.64,298.71,301.43,293.15,293.15,283.15,18637.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9439.82,0.0,526.32,2275.33,0.0,1990.02,0.65,1.0,0.0,3.0,1.0,0.0
16790400.0,298.21,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.52,298.15,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.58,290.99,291.15,297.15,295.77,298.08,298.13,290.99,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.84,265.51,49539.33,0.0,13133.64,1.0,284.23,289.66,298.75,301.42,293.15,293.15,283.15,18620.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9342.79,0.0,497.0,2275.33,0.0,1910.83,0.64,1.0,0.0,3.0,1.0,0.0
16790700.0,298.22,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.52,298.14,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.4,298.03,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.58,290.98,291.15,297.23,295.83,298.07,298.12,290.98,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.84,283.33,48587.06,0.0,13133.64,1.0,284.23,289.69,298.81,301.42,293.15,293.15,283.15,18584.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9261.97,0.0,470.17,2275.33,0.0,1838.1,0.62,1.0,0.0,3.0,1.0,0.0
16791000.0,298.23,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.52,298.13,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.4,298.02,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.58,290.99,291.15,297.31,295.9,298.08,298.12,290.99,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.84,301.15,47757.2,0.0,13133.64,1.0,284.23,289.72,298.88,301.45,293.15,293.15,283.15,18531.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9198.0,0.0,446.4,2275.33,0.0,1768.26,0.61,1.0,0.0,3.0,1.0,0.0
16791300.0,298.25,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.52,298.13,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.4,298.02,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.58,291.0,291.15,297.38,295.98,298.08,298.12,291.0,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.84,318.97,47048.93,0.0,13133.65,1.0,284.23,289.76,298.97,301.5,293.15,293.15,283.15,18469.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9149.77,0.0,425.94,2275.33,0.0,1703.69,0.6,1.0,0.0,3.0,1.0,0.0
16791600.0,298.26,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.52,298.14,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.4,298.03,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.58,291.01,291.15,297.45,296.07,298.09,298.13,291.01,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.83,336.79,46455.54,0.0,13133.65,1.0,284.23,289.79,299.06,301.57,293.15,293.15,283.15,18404.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9115.44,0.0,408.67,2275.33,0.0,1645.06,0.59,1.0,0.0,3.0,1.0,0.0
16791900.0,298.28,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.52,298.15,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.4,298.03,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.58,291.03,291.15,297.52,296.17,298.11,298.14,291.03,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.81,354.61,45974.55,0.0,13133.66,1.0,284.24,289.83,299.16,301.64,293.15,293.15,283.15,18339.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9093.66,0.0,394.49,2275.33,0.0,1593.27,0.58,1.0,0.0,3.0,1.0,0.0
16792200.0,298.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.52,298.15,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.58,291.04,291.15,297.59,296.28,298.12,298.15,291.04,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.8,372.43,45596.23,0.0,13133.66,1.0,284.24,289.86,299.27,301.73,293.15,293.15,283.15,18276.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9082.42,0.0,383.08,2275.33,0.0,1548.45,0.58,1.0,0.0,3.0,1.0,0.0
16792500.0,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,298.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.58,291.06,291.15,297.66,296.38,298.13,298.16,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.8,390.25,45313.64,0.0,13133.66,1.0,284.24,289.89,299.37,301.82,293.15,293.15,283.15,18218.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9080.09,0.0,374.19,2275.33,0.0,1510.87,0.57,1.0,0.0,3.0,1.0,0.0
16792800.0,298.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.52,298.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.58,291.08,291.15,297.74,296.47,298.15,298.17,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.82,408.07,45112.59,0.0,13133.65,1.0,284.25,289.91,299.47,301.91,293.15,293.15,283.15,18166.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9084.4,0.0,367.43,2275.33,0.0,1480.3,0.57,1.0,0.0,3.0,1.0,0.0
16793100.0,298.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.58,291.09,291.15,297.83,296.56,298.17,298.18,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.83,410.0,44976.35,0.0,13133.65,1.0,284.25,289.93,299.56,301.99,293.15,293.15,283.15,18120.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9092.84,0.0,362.36,2275.33,0.0,1456.56,0.57,1.0,0.0,3.0,1.0,0.0
16793400.0,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,297.93,296.64,298.18,298.2,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,44906.63,0.0,13133.64,1.0,284.25,289.95,299.63,302.07,293.15,293.15,283.15,18081.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9104.62,0.0,358.99,2275.33,0.0,1439.64,0.57,1.0,0.0,3.0,1.0,0.0
16793700.0,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,298.03,296.7,298.2,298.21,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,44886.59,0.0,13133.64,1.0,284.25,289.96,299.7,302.13,293.15,293.15,283.15,18048.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9117.42,0.0,356.93,2275.33,0.0,1429.88,0.56,1.0,0.0,3.0,1.0,0.0
16794000.0,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,298.15,296.74,298.22,298.22,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,44904.06,0.0,13133.64,1.0,284.25,289.97,299.74,302.18,293.15,293.15,283.15,18022.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9129.01,0.0,355.87,2275.33,0.0,1427.28,0.56,1.0,0.0,3.0,1.0,0.0
16794300.0,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,298.28,296.77,298.23,298.23,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,44934.72,0.0,13133.64,1.0,284.26,289.98,299.77,302.21,293.15,293.15,283.15,18007.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9139.48,0.0,355.52,2275.33,0.0,1424.53,0.56,1.0,0.0,3.0,1.0,0.0
16794600.0,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,298.43,296.81,298.24,298.23,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,44973.87,0.0,13133.64,1.0,284.26,289.98,299.81,302.25,293.15,293.15,283.15,17995.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9151.91,0.0,355.54,2275.33,0.0,1418.23,0.56,1.0,0.0,3.0,1.0,0.0
16794900.0,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,298.58,296.85,298.26,298.24,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,45022.3,0.0,13133.64,1.0,284.26,289.99,299.85,302.29,293.15,293.15,283.15,17986.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9166.62,0.0,355.9,2275.33,0.0,1411.62,0.56,1.0,0.0,3.0,1.0,0.0
16795200.0,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,298.74,296.89,298.27,298.24,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.83,410.0,45078.92,0.0,13133.65,1.0,284.26,289.99,299.89,302.34,293.15,293.15,283.15,17979.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9183.0,0.0,356.55,2275.33,0.0,1405.22,0.56,1.0,0.0,3.0,1.0,0.0
16795500.0,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,298.91,296.94,298.28,298.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.81,410.0,45142.18,0.0,13133.66,1.0,284.26,289.99,299.94,302.39,293.15,293.15,283.15,17973.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9200.68,0.0,357.45,2275.33,0.0,1399.01,0.56,1.0,0.0,3.0,1.0,0.0
16795800.0,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,299.09,296.99,298.29,298.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.8,410.0,45210.42,0.0,13133.67,1.0,284.26,289.99,299.99,302.44,293.15,293.15,283.15,17968.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9219.28,0.0,358.52,2275.33,0.0,1393.01,0.57,1.0,0.0,3.0,1.0,0.0
16796100.0,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,299.27,297.04,298.3,298.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.8,410.0,45282.01,0.0,13133.66,1.0,284.26,289.99,300.03,302.49,293.15,293.15,283.15,17965.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9238.46,0.0,359.73,2275.33,0.0,1387.28,0.57,1.0,0.0,3.0,1.0,0.0
16796400.0,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,299.45,297.08,298.31,298.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.83,410.0,45354.72,0.0,13133.65,1.0,284.26,289.99,300.08,302.55,293.15,293.15,283.15,17963.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9257.81,0.0,361.02,2275.33,0.0,1381.8,0.57,1.0,0.0,3.0,1.0,0.0
16796700.0,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,299.63,297.13,298.32,298.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,45426.43,0.0,13133.65,1.0,284.26,289.99,300.13,302.6,293.15,293.15,283.15,17963.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9276.97,0.0,362.36,2275.33,0.0,1376.57,0.57,1.0,0.0,3.0,1.0,0.0
16797000.0,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,299.81,297.18,298.33,298.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,45494.64,0.0,13133.64,1.0,284.26,289.99,300.18,302.65,293.15,293.15,283.15,17964.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9295.56,0.0,363.69,2275.33,0.0,1371.55,0.57,1.0,0.0,3.0,1.0,0.0
16797300.0,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,299.98,297.22,298.34,298.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,45557.43,0.0,13133.64,1.0,284.27,289.99,300.22,302.7,293.15,293.15,283.15,17965.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9313.24,0.0,364.97,2275.33,0.0,1366.7,0.57,1.0,0.0,3.0,1.0,0.0
16797600.0,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,300.15,297.27,298.35,298.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,45615.58,0.0,13133.64,1.0,284.27,289.99,300.27,302.74,293.15,293.15,283.15,17967.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9329.97,0.0,366.19,2275.33,0.0,1362.11,0.57,1.0,0.0,3.0,1.0,0.0
16797900.0,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,300.32,297.31,298.36,298.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.84,410.0,45668.64,0.0,13133.65,1.0,284.27,289.99,300.31,302.79,293.15,293.15,283.15,17969.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9345.46,0.0,367.32,2275.33,0.0,1358.04,0.57,1.0,0.0,3.0,1.0,0.0
16798200.0,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,300.48,297.34,298.36,298.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.82,410.0,45716.68,0.0,13133.65,1.0,284.27,289.99,300.34,302.83,293.15,293.15,283.15,17972.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9359.64,0.0,368.36,2275.33,0.0,1354.32,0.57,1.0,0.0,3.0,1.0,0.0
16798500.0,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,300.65,297.38,298.37,298.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.79,410.0,45760.13,0.0,13133.67,1.0,284.27,289.99,300.38,302.87,293.15,293.15,283.15,17974.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9372.76,0.0,369.31,2275.33,0.0,1350.67,0.57,1.0,0.0,3.0,1.0,0.0
16798800.0,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,300.82,297.41,298.38,298.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.75,410.0,45799.41,0.0,13133.69,1.0,284.27,289.99,300.41,302.9,293.15,293.15,283.15,17977.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9385.07,0.0,370.16,2275.33,0.0,1346.84,0.57,1.0,0.0,3.0,1.0,0.0
16799100.0,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,300.98,297.44,298.38,298.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.69,410.0,45835.75,0.0,13133.72,1.0,284.27,289.98,300.44,302.94,293.15,293.15,283.15,17979.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9396.94,0.0,370.94,2275.33,0.0,1342.77,0.57,1.0,0.0,3.0,1.0,0.0
16799400.0,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,301.15,297.48,298.39,298.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.66,410.0,45870.06,0.0,13133.73,1.0,284.27,289.98,300.48,302.97,293.15,293.15,283.15,17980.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9408.7,0.0,371.66,2275.33,0.0,1338.34,0.57,1.0,0.0,3.0,1.0,0.0
16799700.0,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,301.32,297.51,298.39,298.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.66,410.0,45903.76,0.0,13133.73,1.0,284.27,289.98,300.51,303.01,293.15,293.15,283.15,17981.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9420.67,0.0,372.36,2275.33,0.0,1333.29,0.57,1.0,0.0,3.0,1.0,0.0
16800000.0,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,301.48,297.55,298.4,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.66,410.0,45938.25,0.0,13133.73,1.0,284.27,289.98,300.55,303.05,293.15,293.15,283.15,17981.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9433.33,0.0,373.04,2275.33,0.0,1327.62,0.57,1.0,0.0,3.0,1.0,0.0
16800300.0,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,301.65,297.59,298.41,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.66,410.0,45974.8,0.0,13133.73,1.0,284.27,289.98,300.59,303.09,293.15,293.15,283.15,17981.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9446.98,0.0,373.75,2275.33,0.0,1321.04,0.57,1.0,0.0,3.0,1.0,0.0
16800600.0,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,301.82,297.63,298.42,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.66,410.0,46014.88,0.0,13133.73,1.0,284.27,289.98,300.63,303.14,293.15,293.15,283.15,17979.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9462.13,0.0,374.5,2275.33,0.0,1313.62,0.57,1.0,0.0,3.0,1.0,0.0
16800900.0,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,301.98,297.68,298.42,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.67,410.0,46059.35,0.0,13133.73,1.0,284.27,289.98,300.68,303.19,293.15,293.15,283.15,17977.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9479.03,0.0,375.33,2275.33,0.0,1305.02,0.57,1.0,0.0,3.0,1.0,0.0
16801200.0,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,302.15,297.74,298.43,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.68,410.0,46109.09,0.0,13133.72,1.0,284.27,289.98,300.74,303.25,293.15,293.15,283.15,17974.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9498.2,0.0,376.26,2275.33,0.0,1295.32,0.58,1.0,0.0,3.0,1.0,0.0
16801500.0,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,302.31,297.81,298.44,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.71,410.0,46163.81,0.0,13133.71,1.0,284.27,289.98,300.81,303.32,293.15,293.15,283.15,17971.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9520.66,0.0,377.3,2275.33,0.0,1282.08,0.58,1.0,0.0,3.0,1.0,0.0
16801800.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,302.45,297.9,298.45,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.75,410.0,46226.51,0.0,13133.68,1.0,284.27,289.98,300.89,303.41,293.15,293.15,283.15,17966.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9547.73,0.0,378.51,2275.33,0.0,1266.28,0.58,1.0,0.0,3.0,1.0,0.0
16802100.0,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,302.58,297.99,298.45,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.82,410.0,46297.47,0.0,13133.65,1.0,284.28,289.98,300.99,303.5,293.15,293.15,283.15,17961.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9578.42,0.0,379.93,2275.33,0.0,1249.76,0.58,1.0,0.0,3.0,1.0,0.0
16802400.0,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,302.69,298.1,298.46,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.91,410.0,46376.17,0.0,13133.61,1.0,284.28,289.98,301.09,303.61,293.15,293.15,283.15,17956.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9611.72,0.0,381.57,2275.33,0.0,1233.68,0.58,1.0,0.0,3.0,1.0,0.0
16802700.0,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,302.78,298.2,298.47,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.01,410.0,46459.94,0.0,13133.56,1.0,284.28,289.98,301.2,303.72,293.15,293.15,283.15,17952.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9646.14,0.0,383.37,2275.33,0.0,1218.18,0.58,1.0,0.0,3.0,1.0,0.0
16803000.0,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,302.87,298.31,298.47,298.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.13,410.0,46546.13,0.0,13133.51,1.0,284.28,289.98,301.3,303.83,293.15,293.15,283.15,17949.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9680.48,0.0,385.3,2275.33,0.0,1204.18,0.58,1.0,0.0,3.0,1.0,0.0
16803300.0,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,302.94,298.41,298.47,298.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.25,410.0,46631.97,0.0,13133.45,1.0,284.28,289.98,301.4,303.94,293.15,293.15,283.15,17948.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9713.45,0.0,387.28,2275.33,0.0,1192.49,0.58,1.0,0.0,3.0,1.0,0.0
16803600.0,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,303.0,298.49,298.48,298.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.35,410.0,46715.0,0.0,13133.4,1.0,284.28,289.97,301.49,304.03,293.15,293.15,283.15,17948.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9743.68,0.0,389.28,2275.33,0.0,1183.59,0.58,1.0,0.0,3.0,1.0,0.0
16803900.0,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,303.05,298.57,298.48,298.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.45,410.0,46792.37,0.0,13133.35,1.0,284.28,289.97,301.57,304.11,293.15,293.15,283.15,17950.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9769.89,0.0,391.22,2275.33,0.0,1178.13,0.58,1.0,0.0,3.0,1.0,0.0
16804200.0,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,303.09,298.62,298.48,298.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.52,410.0,46860.29,0.0,13133.32,1.0,284.28,289.97,301.62,304.18,293.15,293.15,283.15,17954.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9790.49,0.0,393.01,2275.33,0.0,1176.18,0.58,1.0,0.0,3.0,1.0,0.0
16804500.0,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.13,298.65,298.48,298.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.56,410.0,46915.67,0.0,13133.3,1.0,284.28,289.96,301.65,304.21,293.15,293.15,283.15,17961.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9804.35,0.0,394.58,2275.33,0.0,1179.05,0.59,1.0,0.0,3.0,1.0,0.0
