time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16804800.0,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.15,298.65,298.48,298.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.58,410.0,46953.93,0.0,13133.29,1.0,284.28,289.96,301.65,304.22,293.15,293.15,283.15,17970.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9809.68,0.0,395.81,2275.33,0.0,1186.57,0.59,1.0,0.0,3.0,1.0,0.0
16805100.0,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.17,298.63,298.47,298.21,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.58,410.0,46933.68,0.0,13133.29,1.0,284.28,289.96,301.63,304.2,293.15,293.15,283.15,17993.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9803.81,0.0,396.23,2275.33,0.0,1193.6,0.59,1.0,0.0,3.0,1.0,0.0
16805400.0,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.19,298.61,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.59,410.0,46912.75,0.0,13133.29,1.0,284.28,289.95,301.61,304.17,293.15,293.15,283.15,18002.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9795.68,0.0,396.16,2275.33,0.0,1198.84,0.59,1.0,0.0,3.0,1.0,0.0
16805700.0,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.2,298.57,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.6,410.0,46887.68,0.0,13133.28,1.0,284.28,289.95,301.58,304.14,293.15,293.15,283.15,18008.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9785.71,0.0,395.85,2275.33,0.0,1204.62,0.59,1.0,0.0,3.0,1.0,0.0
16806000.0,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.21,298.54,298.46,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.61,410.0,46856.05,0.0,13133.28,1.0,284.28,289.95,301.54,304.1,293.15,293.15,283.15,18013.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9773.79,0.0,395.32,2275.33,0.0,1210.58,0.59,1.0,0.0,3.0,1.0,0.0
16806300.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.22,298.5,298.46,298.2,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.61,410.0,46817.97,0.0,13133.28,1.0,284.28,289.95,301.5,304.06,293.15,293.15,283.15,18018.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9760.38,0.0,394.62,2275.33,0.0,1216.69,0.59,1.0,0.0,3.0,1.0,0.0
16806600.0,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.23,298.46,298.46,298.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.61,410.0,46776.31,0.0,13133.28,1.0,284.28,289.95,301.46,304.02,293.15,293.15,283.15,18022.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9746.0,0.0,393.75,2275.33,0.0,1222.59,0.58,1.0,0.0,3.0,1.0,0.0
16806900.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.24,298.41,298.46,298.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.6,410.0,46733.35,0.0,13133.28,1.0,284.28,289.95,301.42,303.97,293.15,293.15,283.15,18024.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9731.27,0.0,392.81,2275.33,0.0,1228.27,0.58,1.0,0.0,3.0,1.0,0.0
16807200.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.24,298.37,298.46,298.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.59,410.0,46688.28,0.0,13133.29,1.0,284.28,289.95,301.38,303.93,293.15,293.15,283.15,18026.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9716.49,0.0,391.79,2275.33,0.0,1233.48,0.58,1.0,0.0,3.0,1.0,0.0
16807500.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.24,298.33,298.46,298.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.58,410.0,46641.76,0.0,13133.29,1.0,284.28,289.96,301.34,303.89,293.15,293.15,283.15,18027.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9701.99,0.0,390.73,2275.33,0.0,1237.83,0.58,1.0,0.0,3.0,1.0,0.0
16807800.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.25,298.3,298.46,298.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.57,410.0,46594.4,0.0,13133.3,1.0,284.28,289.96,301.3,303.85,293.15,293.15,283.15,18028.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9688.28,0.0,389.63,2275.33,0.0,1241.25,0.58,1.0,0.0,3.0,1.0,0.0
16808100.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.25,298.27,298.46,298.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.56,410.0,46547.25,0.0,13133.3,1.0,284.28,289.96,301.27,303.81,293.15,293.15,283.15,18028.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9675.72,0.0,388.53,2275.33,0.0,1243.37,0.58,1.0,0.0,3.0,1.0,0.0
16808400.0,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.25,298.24,298.46,298.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.54,410.0,46501.53,0.0,13133.31,1.0,284.28,289.96,301.25,303.79,293.15,293.15,283.15,18027.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9664.83,0.0,387.45,2275.33,0.0,1244.12,0.58,1.0,0.0,3.0,1.0,0.0
16808700.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.25,298.22,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.53,410.0,46542.19,0.0,13133.31,1.0,284.28,289.97,301.22,303.77,293.15,293.15,283.15,18000.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9663.05,0.0,387.23,2275.33,0.0,1247.96,0.58,1.0,0.0,3.0,1.0,0.0
16809000.0,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.24,298.2,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.52,410.0,46555.64,0.0,13133.32,1.0,284.28,289.97,301.2,303.74,293.15,293.15,283.15,17998.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9658.17,0.0,387.3,2275.33,0.0,1254.02,0.58,1.0,0.0,3.0,1.0,0.0
16809300.0,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.23,298.17,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.51,410.0,46555.83,0.0,13133.32,1.0,284.28,289.97,301.17,303.71,293.15,293.15,283.15,18001.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9651.27,0.0,387.27,2275.33,0.0,1260.0,0.58,1.0,0.0,3.0,1.0,0.0
16809600.0,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.22,298.14,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.51,410.0,46547.73,0.0,13133.32,1.0,284.28,289.97,301.14,303.68,293.15,293.15,283.15,18003.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9643.12,0.0,387.12,2275.33,0.0,1265.52,0.58,1.0,0.0,3.0,1.0,0.0
16809900.0,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.21,298.11,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.51,410.0,46534.57,0.0,13133.33,1.0,284.28,289.97,301.11,303.65,293.15,293.15,283.15,18006.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9634.36,0.0,386.87,2275.33,0.0,1270.57,0.58,1.0,0.0,3.0,1.0,0.0
16810200.0,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.19,298.08,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.51,410.0,46517.83,0.0,13133.33,1.0,284.28,289.97,301.08,303.62,293.15,293.15,283.15,18008.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9625.45,0.0,386.55,2275.33,0.0,1275.05,0.58,1.0,0.0,3.0,1.0,0.0
16810500.0,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.18,298.05,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.51,410.0,46499.14,0.0,13133.32,1.0,284.27,289.97,301.05,303.59,293.15,293.15,283.15,18010.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9616.78,0.0,386.16,2275.33,0.0,1278.67,0.58,1.0,0.0,3.0,1.0,0.0
16810800.0,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.16,298.03,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.52,410.0,46479.98,0.0,13133.32,1.0,284.27,289.97,301.03,303.56,293.15,293.15,283.15,18010.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9608.89,0.0,385.75,2275.33,0.0,1281.41,0.58,1.0,0.0,3.0,1.0,0.0
16811100.0,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.15,298.01,298.46,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.52,410.0,46461.7,0.0,13133.32,1.0,284.27,289.97,301.01,303.54,293.15,293.15,283.15,18010.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9602.13,0.0,385.34,2275.33,0.0,1282.97,0.58,1.0,0.0,3.0,1.0,0.0
16811400.0,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.15,297.99,298.46,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.53,410.0,46445.98,0.0,13133.32,1.0,284.27,289.97,300.99,303.53,293.15,293.15,283.15,18009.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9597.05,0.0,384.96,2275.33,0.0,1283.37,0.58,1.0,0.0,3.0,1.0,0.0
16811700.0,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.15,297.99,298.46,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.54,410.0,46434.73,0.0,13133.31,1.0,284.27,289.97,300.99,303.52,293.15,293.15,283.15,18007.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9594.07,0.0,384.64,2275.33,0.0,1282.33,0.58,1.0,0.0,3.0,1.0,0.0
16812000.0,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.15,297.99,298.46,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.54,410.0,46429.21,0.0,13133.31,1.0,284.27,289.97,300.99,303.52,293.15,293.15,283.15,18005.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9593.7,0.0,384.42,2275.33,0.0,1279.83,0.58,1.0,0.0,3.0,1.0,0.0
16812300.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.17,298.01,298.46,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.53,410.0,46433.14,0.0,13133.31,1.0,284.27,289.97,301.0,303.53,293.15,293.15,283.15,18000.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9597.89,0.0,384.35,2275.33,0.0,1272.68,0.58,1.0,0.0,3.0,1.0,0.0
16812600.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.21,298.04,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.49,410.0,46452.26,0.0,13133.34,1.0,284.27,289.97,301.04,303.57,293.15,293.15,283.15,17993.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9609.01,0.0,384.55,2275.33,0.0,1261.93,0.58,1.0,0.0,3.0,1.0,0.0
16812900.0,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.28,298.1,298.47,298.21,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.42,410.0,46486.28,0.0,13133.37,1.0,284.28,289.97,301.1,303.63,293.15,293.15,283.15,17985.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9625.97,0.0,385.04,2275.33,0.0,1249.01,0.58,1.0,0.0,3.0,1.0,0.0
16813200.0,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.36,298.17,298.48,298.21,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.32,410.0,46535.16,0.0,13133.41,1.0,284.28,289.97,301.17,303.7,293.15,293.15,283.15,17976.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9648.12,0.0,385.86,2275.33,0.0,1235.05,0.58,1.0,0.0,3.0,1.0,0.0
16813500.0,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.45,298.26,298.48,298.21,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.21,410.0,46597.51,0.0,13133.47,1.0,284.28,289.97,301.25,303.79,293.15,293.15,283.15,17968.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9674.46,0.0,387.0,2275.33,0.0,1220.69,0.58,1.0,0.0,3.0,1.0,0.0
16813800.0,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.55,298.35,298.49,298.21,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.1,410.0,46671.33,0.0,13133.52,1.0,284.28,289.97,301.34,303.88,293.15,293.15,283.15,17961.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9704.04,0.0,388.44,2275.33,0.0,1206.38,0.58,1.0,0.0,3.0,1.0,0.0
16814100.0,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.66,298.44,298.49,298.21,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.99,410.0,46753.61,0.0,13133.57,1.0,284.28,289.97,301.44,303.98,293.15,293.15,283.15,17955.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9735.65,0.0,390.12,2275.33,0.0,1192.31,0.58,1.0,0.0,3.0,1.0,0.0
16814400.0,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.77,298.54,298.5,298.21,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.88,410.0,46842.61,0.0,13133.63,1.0,284.28,289.97,301.54,304.09,293.15,293.15,283.15,17951.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9768.4,0.0,392.02,2275.33,0.0,1179.06,0.58,1.0,0.0,3.0,1.0,0.0
16814700.0,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,303.88,298.64,298.5,298.21,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.77,410.0,46934.55,0.0,13133.68,1.0,284.28,289.97,301.63,304.19,293.15,293.15,283.15,17947.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9801.18,0.0,394.04,2275.33,0.0,1167.08,0.59,1.0,0.0,3.0,1.0,0.0
16815000.0,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,303.98,298.73,298.51,298.21,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.69,410.0,47027.05,0.0,13133.71,1.0,284.28,289.97,301.72,304.29,293.15,293.15,283.15,17945.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9832.9,0.0,396.15,2275.33,0.0,1156.8,0.59,1.0,0.0,3.0,1.0,0.0
16815300.0,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,304.07,298.81,298.51,298.21,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.64,410.0,47117.15,0.0,13133.74,1.0,284.29,289.97,301.81,304.37,293.15,293.15,283.15,17945.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9862.56,0.0,398.28,2275.33,0.0,1148.64,0.59,1.0,0.0,3.0,1.0,0.0
16815600.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,304.15,298.88,298.52,298.21,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.61,410.0,47200.59,0.0,13133.76,1.0,284.29,289.96,301.88,304.45,293.15,293.15,283.15,17947.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9888.89,0.0,400.37,2275.33,0.0,1142.82,0.59,1.0,0.0,3.0,1.0,0.0
16815900.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,304.22,298.94,298.52,298.21,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.59,410.0,47272.29,0.0,13133.76,1.0,284.29,289.96,301.94,304.52,293.15,293.15,283.15,17952.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9911.14,0.0,402.29,2275.33,0.0,1138.65,0.59,1.0,0.0,3.0,1.0,0.0
16816200.0,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.27,298.99,298.52,298.2,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.58,410.0,47334.16,0.0,13133.77,1.0,284.29,289.96,301.99,304.57,293.15,293.15,283.15,17957.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9929.88,0.0,404.03,2275.33,0.0,1135.69,0.59,1.0,0.0,3.0,1.0,0.0
16816500.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.31,299.03,298.52,298.2,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.58,410.0,47385.51,0.0,13133.77,1.0,284.29,289.95,302.03,304.61,293.15,293.15,283.15,17962.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9944.91,0.0,405.55,2275.33,0.0,1133.84,0.59,1.0,0.0,3.0,1.0,0.0
16816800.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.34,299.05,298.52,298.2,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.58,410.0,47425.72,0.0,13133.77,1.0,284.29,289.95,302.05,304.65,293.15,293.15,283.15,17968.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9956.25,0.0,406.85,2275.33,0.0,1133.27,0.59,1.0,0.0,3.0,1.0,0.0
16817100.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.36,299.07,298.51,298.19,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.59,410.0,47454.28,0.0,13133.76,1.0,284.29,289.95,302.07,304.67,293.15,293.15,283.15,17975.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9963.85,0.0,407.89,2275.33,0.0,1134.11,0.59,1.0,0.0,3.0,1.0,0.0
16817400.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.37,299.08,298.51,298.19,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.6,410.0,47470.27,0.0,13133.76,1.0,284.29,289.94,302.08,304.67,293.15,293.15,283.15,17982.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9967.56,0.0,408.66,2275.33,0.0,1136.26,0.59,1.0,0.0,3.0,1.0,0.0
16817700.0,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.36,299.07,298.5,298.18,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.61,410.0,47472.8,0.0,13133.75,1.0,284.29,289.94,302.07,304.67,293.15,293.15,283.15,17989.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9967.21,0.0,409.13,2275.33,0.0,1139.59,0.59,1.0,0.0,3.0,1.0,0.0
16818000.0,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,304.34,299.06,298.5,298.18,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.62,410.0,47461.16,0.0,13133.75,1.0,284.29,289.94,302.06,304.65,293.15,293.15,283.15,17997.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9962.71,0.0,409.28,2275.33,0.0,1144.06,0.59,1.0,0.0,3.0,1.0,0.0
16818300.0,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,304.31,299.03,298.49,298.17,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.63,410.0,47435.3,0.0,13133.75,1.0,284.29,289.94,302.03,304.63,293.15,293.15,283.15,18005.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9954.12,0.0,409.11,2275.33,0.0,1149.89,0.59,1.0,0.0,3.0,1.0,0.0
16818600.0,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,304.27,298.99,298.48,298.17,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.64,410.0,47392.78,0.0,13133.74,1.0,284.28,289.93,301.99,304.59,293.15,293.15,283.15,18015.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9941.08,0.0,408.58,2275.33,0.0,1156.87,0.59,1.0,0.0,3.0,1.0,0.0
16818900.0,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,304.22,298.94,298.47,298.16,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.65,410.0,47333.1,0.0,13133.73,1.0,284.28,289.93,301.94,304.54,293.15,293.15,283.15,18024.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9923.6,0.0,407.67,2275.33,0.0,1165.11,0.59,1.0,0.0,3.0,1.0,0.0
16819200.0,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,304.15,298.88,298.46,298.15,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.67,410.0,47257.07,0.0,13133.72,1.0,284.28,289.93,301.88,304.48,293.15,293.15,283.15,18034.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9901.59,0.0,406.39,2275.33,0.0,1174.43,0.59,1.0,0.0,3.0,1.0,0.0
16819500.0,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.95,298.77,298.44,298.14,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.68,410.0,47143.34,0.0,13133.72,1.0,284.28,289.93,301.78,304.37,293.15,293.15,283.15,18052.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9865.73,0.0,404.58,2275.33,0.0,1200.97,0.59,1.0,0.0,3.0,1.0,0.0
16819800.0,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,303.53,298.58,298.41,298.13,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.68,410.0,46959.27,0.0,13133.72,1.0,284.28,289.93,301.6,304.19,293.15,293.15,283.15,18083.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9802.97,0.0,401.68,2275.33,0.0,1243.53,0.59,1.0,0.0,3.0,1.0,0.0
16820100.0,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,302.93,298.32,298.37,298.12,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.68,410.0,46702.88,0.0,13133.72,1.0,284.27,289.92,301.34,303.92,293.15,293.15,283.15,18119.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9715.56,0.0,397.42,2275.33,0.0,1294.57,0.59,1.0,0.0,3.0,1.0,0.0
16820400.0,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,302.21,298.01,298.32,298.11,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.66,410.0,46379.67,0.0,13133.73,1.0,284.27,289.92,301.03,303.59,293.15,293.15,283.15,18154.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9606.57,0.0,391.8,2275.33,0.0,1352.51,0.58,1.0,0.0,3.0,1.0,0.0
16820700.0,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,298.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.58,291.1,291.15,301.39,297.65,298.27,298.09,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.66,410.0,45998.57,0.0,13133.73,1.0,284.26,289.91,300.67,303.22,293.15,293.15,283.15,18187.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9479.62,0.0,384.93,2275.33,0.0,1415.08,0.58,1.0,0.0,3.0,1.0,0.0
16821000.0,297.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,298.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,298.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.4,297.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,297.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.58,291.09,291.15,300.54,297.26,298.21,298.08,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.68,410.0,45571.32,0.0,13133.72,1.0,284.26,289.91,300.28,302.8,293.15,293.15,283.15,18214.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9339.66,0.0,377.0,2275.33,0.0,1478.25,0.58,1.0,0.0,3.0,1.0,0.0
16821300.0,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.52,298.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.4,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,297.14,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.58,291.08,291.15,299.69,296.87,298.15,298.06,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.76,410.0,45117.79,0.0,13133.68,1.0,284.25,289.91,299.88,302.38,293.15,293.15,283.15,18233.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9193.99,0.0,368.42,2275.33,0.0,1538.27,0.57,1.0,0.0,3.0,1.0,0.0
16821600.0,297.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.52,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,298.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,297.13,297.15,293.15,0.0,0.0,291.08,1.0,0.99,2.58,291.08,291.15,298.9,296.49,298.09,298.05,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.89,410.0,44657.03,0.0,13133.62,1.0,284.24,289.92,299.5,301.97,293.15,293.15,283.15,18243.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9050.67,0.0,359.53,2275.33,0.0,1587.75,0.57,1.0,0.0,3.0,1.0,0.0
16821900.0,297.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,298.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.99,2.58,291.07,291.15,298.2,296.16,298.04,298.03,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,89.03,410.0,44211.6,0.0,13133.55,1.0,284.24,289.92,299.17,301.61,293.15,293.15,283.15,18241.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8919.92,0.0,350.74,2275.33,0.0,1619.58,0.56,1.0,0.0,3.0,1.0,0.0
16822200.0,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,298.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.07,1.0,0.98,2.58,291.07,291.15,297.65,295.91,297.99,298.01,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,89.14,410.0,43804.64,0.0,13133.5,1.0,284.24,289.93,298.91,301.31,293.15,293.15,283.15,18225.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8812.01,0.0,342.46,2275.33,0.0,1624.11,0.56,1.0,0.0,3.0,1.0,0.0
16822500.0,297.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.52,298.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,298.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,291.08,1.0,0.97,2.58,291.08,291.15,297.28,295.77,297.96,298.0,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,89.16,410.0,43464.45,0.0,13133.49,1.0,284.23,289.94,298.76,301.13,293.15,293.15,283.15,18194.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8740.43,0.0,335.17,2275.33,0.0,1598.26,0.55,1.0,0.0,3.0,1.0,0.0
16822800.0,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,298.13,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.09,1.0,0.96,2.58,291.09,291.15,297.15,295.77,297.94,297.99,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,89.1,410.0,43219.37,0.0,13133.52,1.0,284.24,289.96,298.75,301.1,293.15,293.15,283.15,18148.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8715.6,0.0,329.36,2275.33,0.0,1537.24,0.55,1.0,0.0,3.0,1.0,0.0
16823100.0,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.1,1.0,0.95,2.58,291.1,291.15,297.15,295.86,297.93,297.97,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,89.0,410.0,43049.03,0.0,13133.57,1.0,284.24,289.97,298.85,301.18,293.15,293.15,283.15,18109.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8724.89,0.0,325.16,2275.33,0.0,1490.03,0.55,1.0,0.0,3.0,1.0,0.0
16823400.0,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.11,1.0,0.93,2.58,291.11,291.15,297.15,295.94,297.91,297.96,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.91,410.0,42908.68,0.0,13133.61,1.0,284.24,289.98,298.93,301.26,293.15,293.15,283.15,18087.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8734.33,0.0,321.95,2275.33,0.0,1466.35,0.54,1.0,0.0,3.0,1.0,0.0
16823700.0,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.12,1.0,0.92,2.58,291.12,291.15,297.15,296.02,297.9,297.94,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.86,410.0,42789.91,0.0,13133.63,1.0,284.24,289.99,299.01,301.34,293.15,293.15,283.15,18071.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8743.84,0.0,319.36,2275.33,0.0,1445.54,0.54,1.0,0.0,3.0,1.0,0.0
16824000.0,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.04,297.15,293.15,0.0,0.0,291.12,1.0,0.9,2.58,291.12,291.15,297.15,296.09,297.88,297.92,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.83,410.0,42686.29,0.0,13133.65,1.0,284.24,289.99,299.09,301.41,293.15,293.15,283.15,18060.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8753.36,0.0,317.22,2275.33,0.0,1426.86,0.54,1.0,0.0,3.0,1.0,0.0
16824300.0,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.13,1.0,0.88,2.58,291.13,291.15,297.15,296.16,297.87,297.91,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.81,410.0,42592.88,0.0,13133.66,1.0,284.24,289.99,299.16,301.47,293.15,293.15,283.15,18052.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8762.26,0.0,315.41,2275.33,0.0,1410.3,0.54,1.0,0.0,3.0,1.0,0.0
16824600.0,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.02,297.15,293.15,0.0,0.0,291.13,1.0,0.85,2.58,291.13,291.15,297.15,296.22,297.85,297.89,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.8,410.0,42504.6,0.0,13133.66,1.0,284.24,290.0,299.22,301.53,293.15,293.15,283.15,18046.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8769.91,0.0,313.81,2275.33,0.0,1395.76,0.54,1.0,0.0,3.0,1.0,0.0
16824900.0,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.0,297.15,293.15,0.0,0.0,291.13,1.0,0.83,2.58,291.13,291.15,297.15,296.28,297.84,297.87,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.8,410.0,42414.38,0.0,13133.67,1.0,284.24,290.0,299.27,301.58,293.15,293.15,283.15,18045.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8775.48,0.0,312.3,2275.33,0.0,1382.94,0.54,1.0,0.0,3.0,1.0,0.0
16825200.0,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,296.99,297.15,293.15,0.0,0.0,291.13,1.0,0.8,2.58,291.13,291.15,297.15,296.32,297.82,297.85,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.8,410.0,42319.38,0.0,13133.66,1.0,284.24,290.0,299.32,301.62,293.15,293.15,283.15,18045.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8778.55,0.0,310.81,2275.33,0.0,1371.7,0.54,1.0,0.0,3.0,1.0,0.0
16825500.0,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,296.97,297.15,293.15,0.0,0.0,291.13,1.0,0.77,2.58,291.13,291.15,297.15,296.36,297.8,297.83,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.81,410.0,42218.56,0.0,13133.66,1.0,284.24,290.0,299.35,301.66,293.15,293.15,283.15,18047.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8778.87,0.0,309.27,2275.33,0.0,1362.1,0.54,1.0,0.0,3.0,1.0,0.0
16825800.0,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,296.96,297.15,293.15,0.0,0.0,291.13,1.0,0.74,2.58,291.13,291.15,297.15,296.38,297.78,297.81,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.82,410.0,42109.48,0.0,13133.65,1.0,284.24,290.0,299.38,301.68,293.15,293.15,283.15,18050.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8775.98,0.0,307.65,2275.33,0.0,1354.05,0.53,1.0,0.0,3.0,1.0,0.0
16826100.0,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,296.94,297.15,293.15,0.0,0.0,291.13,1.0,0.7,2.58,291.13,291.15,297.15,296.4,297.76,297.79,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.83,410.0,41990.45,0.0,13133.65,1.0,284.24,290.0,299.4,301.69,293.15,293.15,283.15,18055.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8769.65,0.0,305.89,2275.33,0.0,1347.78,0.53,1.0,0.0,3.0,1.0,0.0
16826400.0,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,296.93,297.15,293.15,0.0,0.0,291.13,1.0,0.66,2.58,291.13,291.15,297.15,296.41,297.74,297.77,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.83,410.0,41859.16,0.0,13133.65,1.0,284.24,290.0,299.41,301.69,293.15,293.15,283.15,18061.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8759.43,0.0,303.97,2275.33,0.0,1343.04,0.53,1.0,0.0,3.0,1.0,0.0
16826700.0,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,296.91,297.15,293.15,0.0,0.0,291.13,1.0,0.62,2.58,291.13,291.15,297.15,296.41,297.71,297.75,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.83,410.0,41715.56,0.0,13133.65,1.0,284.24,290.0,299.41,301.69,293.15,293.15,283.15,18067.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8746.38,0.0,301.85,2275.33,0.0,1337.02,0.53,1.0,0.0,3.0,1.0,0.0
16827000.0,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,296.89,297.15,293.15,0.0,0.0,291.13,1.0,0.57,2.58,291.13,291.15,297.15,296.41,297.69,297.72,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.82,410.0,41561.52,0.0,13133.66,1.0,284.24,290.0,299.4,301.68,293.15,293.15,283.15,18072.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8732.43,0.0,299.55,2275.33,0.0,1329.08,0.53,1.0,0.0,3.0,1.0,0.0
16827300.0,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.43,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,296.9,297.15,293.15,0.0,0.0,291.11,0.96,0.53,2.41,291.11,291.15,297.15,296.41,297.64,297.67,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.33,-0.14,0.63,0.63,0.0,100.93,410.0,41210.71,0.0,13083.53,1.0,284.23,289.99,299.4,301.66,293.15,293.15,283.15,18142.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8702.12,0.0,295.9,2275.33,0.0,1315.69,0.53,1.0,0.0,3.0,1.0,0.0
