time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16827600.0,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.46,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,296.93,297.15,293.15,0.0,0.0,291.1,0.91,0.49,2.24,291.1,291.15,297.15,296.41,297.59,297.61,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.62,0.62,0.0,113.82,410.0,40769.59,0.0,13029.43,1.0,284.23,289.99,299.4,301.64,293.15,293.15,283.15,18187.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8662.89,0.0,290.38,2275.33,0.0,1293.6,0.52,1.0,0.0,3.0,1.0,0.0
16827900.0,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.66,297.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.49,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.66,296.96,297.15,293.15,0.0,0.0,291.09,0.87,0.46,2.09,291.09,291.15,297.15,296.41,297.54,297.56,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.62,0.62,0.0,125.58,410.0,40323.18,0.0,12979.32,1.0,284.23,289.98,299.4,301.62,293.15,293.15,283.15,18202.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8623.39,0.0,284.18,2275.33,0.0,1269.65,0.52,1.0,0.0,3.0,1.0,0.0
16828200.0,297.14,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.51,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,296.99,297.15,293.15,0.0,0.0,291.08,0.84,0.43,1.96,291.08,291.15,297.15,296.41,297.5,297.52,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.14,0.61,0.61,0.0,136.22,410.0,39890.84,0.0,12933.59,1.0,284.22,289.99,299.4,301.59,293.15,293.15,283.15,18205.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8585.16,0.0,277.87,2275.33,0.0,1246.14,0.51,1.0,0.0,3.0,1.0,0.0
16828500.0,297.08,297.15,293.15,0.0,0.0,291.08,1.0,0.99,0.68,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.71,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.71,297.01,297.15,293.15,0.0,0.0,291.08,0.82,0.4,1.85,291.08,291.15,297.15,296.41,297.47,297.49,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.25,-0.13,0.61,0.61,0.0,145.79,410.0,39493.65,0.0,12892.03,1.0,284.22,289.99,299.4,301.58,293.15,293.15,283.15,18196.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8549.99,0.0,271.8,2275.33,0.0,1224.07,0.51,1.0,0.0,3.0,1.0,0.0
16828800.0,297.01,297.15,293.15,0.0,0.0,291.08,1.0,0.96,0.7,297.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.03,297.15,293.15,0.0,0.0,291.08,0.79,0.38,1.75,291.08,291.15,297.15,296.41,297.45,297.46,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.61,0.61,0.0,154.38,410.0,39147.45,0.0,12854.38,1.0,284.22,290.0,299.4,301.56,293.15,293.15,283.15,18179.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8519.29,0.0,266.27,2275.33,0.0,1204.46,0.51,1.0,0.0,3.0,1.0,0.0
16829100.0,296.94,297.15,293.15,0.0,0.0,291.09,1.0,0.93,0.72,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,297.04,297.15,293.15,0.0,0.0,291.09,0.77,0.36,1.67,291.09,291.15,297.15,296.41,297.43,297.44,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.6,0.6,0.0,162.17,410.0,38832.41,0.0,12819.93,1.0,284.22,290.01,299.4,301.54,293.15,293.15,283.15,18165.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8491.6,0.0,261.3,2275.33,0.0,1187.27,0.5,1.0,0.0,3.0,1.0,0.0
16829400.0,296.88,297.15,293.15,0.0,0.0,291.08,1.0,0.88,0.74,297.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.77,297.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.57,297.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.77,297.05,297.15,293.15,0.0,0.0,291.08,0.76,0.35,1.59,291.08,291.15,297.15,296.41,297.39,297.4,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.6,0.6,0.0,169.17,410.0,38466.21,0.0,12788.8,1.0,284.22,290.01,299.4,301.53,293.15,293.15,283.15,18176.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8459.76,0.0,256.26,2275.33,0.0,1169.07,0.5,1.0,0.0,3.0,1.0,0.0
16829700.0,296.83,297.15,293.15,0.0,0.0,291.08,1.0,0.82,0.74,297.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.33,1.52,291.08,291.15,297.15,296.41,297.36,297.37,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.6,0.6,0.0,175.91,410.0,38109.39,0.0,12758.38,1.0,284.22,290.02,299.4,301.51,293.15,293.15,283.15,18175.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8428.84,0.0,251.23,2275.33,0.0,1150.05,0.5,1.0,0.0,3.0,1.0,0.0
16830000.0,296.86,297.15,293.15,0.0,0.0,291.08,0.97,0.77,0.7,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.09,297.15,293.15,0.0,0.0,291.08,1.0,0.99,0.82,297.08,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.47,291.08,291.15,297.15,296.41,297.32,297.32,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.16,-0.13,0.59,0.59,0.0,188.51,410.0,37685.88,0.0,12701.28,1.0,284.21,290.02,299.4,301.49,293.15,293.15,283.15,18197.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8392.75,0.0,245.89,2275.33,0.0,1129.51,0.49,1.0,0.0,3.0,1.0,0.0
16830300.0,298.43,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.19,303.15,297.15,296.41,297.04,297.05,289.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,403.92,42.35,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.85,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.19,303.15,297.15,296.41,297.04,297.05,289.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.66,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.19,303.15,297.15,296.41,297.04,297.05,289.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.56,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.18,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.19,303.15,297.15,296.41,297.04,297.05,289.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.58,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.24,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.19,303.15,297.15,296.41,297.03,297.05,289.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.6,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.19,303.15,297.15,296.41,297.03,297.06,289.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.62,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.31,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.2,303.15,297.15,296.41,297.03,297.06,290.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.65,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.32,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.2,303.15,297.15,296.41,297.02,297.06,290.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.67,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.34,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.2,303.15,297.15,296.41,297.02,297.06,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.7,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.35,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.2,303.15,297.15,296.41,297.02,297.07,290.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.71,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.36,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.2,303.15,297.15,296.41,297.01,297.07,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.72,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.37,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.21,303.15,297.15,296.41,297.01,297.07,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.72,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.37,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.21,303.15,297.15,296.41,297.0,297.07,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.72,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.38,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.21,303.15,297.15,296.41,297.0,297.08,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.74,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.21,303.15,297.15,296.41,296.99,297.08,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.78,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.22,303.15,297.15,296.41,296.99,297.08,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.83,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.4,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.22,303.15,297.15,296.41,296.98,297.09,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.94,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.41,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.22,303.15,297.15,296.41,296.98,297.09,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.09,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.22,303.15,297.15,296.41,296.97,297.09,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.6,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.23,303.15,297.15,296.41,296.96,297.1,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.68,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.23,303.15,297.15,296.41,296.96,297.1,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.48,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.23,303.15,297.15,296.41,296.95,297.1,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,2.31,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.41,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.23,303.15,297.15,296.41,296.95,297.1,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,2.22,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.24,303.15,297.15,296.41,296.94,297.11,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,2.21,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.24,303.15,297.15,296.41,296.94,297.11,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.26,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.24,303.15,297.14,296.41,296.93,297.11,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,2.33,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.24,303.15,297.13,296.41,296.93,297.12,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,2.42,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.42,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.25,303.15,297.12,296.41,296.92,297.12,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.53,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.41,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,294.25,303.15,297.11,296.42,296.91,297.12,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.64,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.41,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,294.25,303.15,297.1,296.42,296.91,297.13,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,2.77,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.41,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,294.25,303.15,297.09,296.42,296.9,297.13,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,2.92,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.41,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.25,303.15,297.08,296.43,296.89,297.13,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,3.09,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.41,303.15,285.15,0.0,0.0,293.93,0.99,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.01,0.99,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.06,0.99,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,0.99,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,0.99,0.3,0.0,294.25,303.15,297.07,296.43,296.88,297.14,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.28,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.41,303.15,285.15,0.0,0.0,293.94,0.98,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.01,0.98,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.07,0.98,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.94,0.98,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,0.98,0.3,0.0,294.25,303.15,297.06,296.43,296.87,297.14,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,3.46,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.41,303.15,285.15,0.0,0.0,293.94,0.96,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.02,0.96,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.07,0.96,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.94,0.96,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,0.96,0.3,0.0,294.25,303.15,297.05,296.43,296.87,297.14,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,3.64,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.41,303.15,285.15,0.0,0.0,293.94,0.95,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.02,0.95,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.07,0.95,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.94,0.95,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,0.95,0.3,0.0,294.25,303.15,297.05,296.43,296.86,297.14,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.81,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.4,303.15,285.15,0.0,0.0,293.95,0.93,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.02,0.93,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.08,0.93,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,0.93,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,0.93,0.3,0.0,294.25,303.15,297.05,296.43,296.85,297.15,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,3.97,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.4,303.15,285.15,0.0,0.0,293.95,0.92,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.03,0.92,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.08,0.92,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,0.92,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,0.92,0.3,0.0,294.24,303.15,297.06,296.43,296.84,297.15,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,4.11,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.4,303.15,285.15,0.0,0.0,293.95,0.91,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.03,0.91,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.08,0.91,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,0.91,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.86,0.91,0.3,0.0,294.24,303.15,297.07,296.43,296.83,297.15,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,4.24,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.4,303.15,285.15,0.0,0.0,293.95,0.9,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.03,0.9,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.08,0.9,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,0.9,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.86,0.9,0.3,0.0,294.23,303.15,297.08,296.43,296.82,297.15,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,4.33,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.4,303.15,285.15,0.0,0.0,293.96,0.9,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.03,0.9,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.08,0.9,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.96,0.9,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.86,0.9,0.3,0.0,294.23,303.15,297.09,296.42,296.82,297.15,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,409.81,4.41,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.4,303.15,285.15,0.0,0.0,293.96,0.89,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.03,0.89,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.09,0.89,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.96,0.89,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.86,0.89,0.3,0.0,294.22,303.15,297.1,296.42,296.81,297.16,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,409.6,4.49,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.39,303.15,285.15,0.0,0.0,293.96,0.89,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.04,0.89,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,0.89,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.96,0.89,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.87,0.89,0.3,0.0,294.21,303.15,297.11,296.42,296.8,297.16,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,407.56,4.58,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.39,303.15,285.15,0.0,0.0,293.96,0.88,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.04,0.88,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,0.88,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.96,0.88,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.87,0.88,0.3,0.0,294.2,303.15,297.12,296.41,296.8,297.16,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,404.17,4.67,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.39,303.15,285.15,0.0,0.0,293.96,0.88,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.04,0.88,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.09,0.88,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.96,0.88,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.87,0.88,0.3,0.0,294.19,303.15,297.13,296.41,296.79,297.16,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,399.72,4.75,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.39,303.15,285.15,0.0,0.0,293.96,0.87,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.04,0.87,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,0.87,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.96,0.87,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.87,0.87,0.3,0.0,294.18,303.15,297.14,296.41,296.79,297.16,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,394.52,4.83,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.39,303.15,285.15,0.0,0.0,293.96,0.87,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.03,0.87,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.09,0.87,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.96,0.87,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.87,0.87,0.3,0.0,294.17,303.15,297.15,296.41,296.78,297.17,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,388.68,4.89,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.39,303.15,285.15,0.0,0.0,293.96,0.86,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.03,0.86,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.08,0.86,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.96,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.87,0.86,0.3,0.0,294.15,303.15,297.15,296.41,296.78,297.17,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,382.32,4.94,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.38,303.15,285.15,0.0,0.0,293.95,0.86,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.03,0.86,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.08,0.86,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.86,0.86,0.3,0.0,294.13,303.15,297.15,296.41,296.78,297.17,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,375.67,4.99,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.38,303.15,285.15,0.0,0.0,293.95,0.86,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.02,0.86,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.07,0.86,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.95,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.86,0.86,0.3,0.0,294.12,303.15,297.15,296.41,296.77,297.17,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,368.73,5.02,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.38,303.15,285.15,0.0,0.0,293.95,0.86,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.02,0.86,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.07,0.86,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.95,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.86,0.86,0.3,0.0,294.1,303.15,297.15,296.41,296.77,297.17,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,361.47,5.05,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.38,303.15,285.15,0.0,0.0,293.94,0.86,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.02,0.86,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.07,0.86,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.94,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,0.86,0.3,0.0,294.08,303.15,297.15,296.41,296.77,297.17,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,354.04,5.08,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.38,303.15,285.15,0.0,0.0,293.94,0.86,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.01,0.86,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.06,0.86,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.94,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,0.86,0.3,0.0,294.07,303.15,297.15,296.41,296.76,297.17,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,346.44,5.1,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.37,303.15,285.15,0.0,0.0,293.94,0.86,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.01,0.86,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.06,0.86,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.94,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,0.86,0.3,0.0,294.05,303.15,297.15,296.41,296.76,297.17,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,338.7,5.11,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.37,303.15,285.15,0.0,0.0,293.94,0.86,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.01,0.86,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.06,0.86,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.85,0.86,0.3,0.0,294.04,303.15,297.15,296.41,296.76,297.18,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,330.87,5.12,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.37,303.15,285.15,0.0,0.0,293.93,0.86,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.0,0.86,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.05,0.86,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,0.86,0.3,0.0,294.02,303.15,297.15,296.41,296.75,297.18,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,322.97,5.12,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.37,303.15,285.15,0.0,0.0,293.93,0.86,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.0,0.86,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.05,0.86,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,0.86,0.3,0.0,294.0,303.15,297.15,296.41,296.75,297.18,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,315.07,5.12,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.37,303.15,285.15,0.0,0.0,293.93,0.86,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.0,0.86,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.05,0.86,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.84,0.86,0.3,0.0,293.99,303.15,297.15,296.41,296.75,297.18,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,307.17,5.12,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.36,303.15,285.15,0.0,0.0,293.92,0.86,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.99,0.86,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.04,0.86,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.92,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.83,0.86,0.3,0.0,293.97,303.15,297.15,296.41,296.74,297.18,290.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,299.36,5.11,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.36,303.15,285.15,0.0,0.0,293.92,0.86,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.99,0.86,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.04,0.86,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.92,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.83,0.86,0.3,0.0,293.95,303.15,297.15,296.41,296.74,297.18,290.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,291.61,5.1,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.36,303.15,285.15,0.0,0.0,293.92,0.86,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.99,0.86,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.04,0.86,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.92,0.86,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.83,0.86,0.3,0.0,293.94,303.15,297.15,296.41,296.74,297.18,290.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,283.61,5.1,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.35,303.15,285.15,0.0,0.0,293.92,0.85,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.99,0.85,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.03,0.85,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.92,0.85,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.83,0.85,0.3,0.0,293.92,303.15,297.15,296.41,296.74,297.18,290.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,275.03,5.13,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.35,303.15,285.15,0.0,0.0,293.92,0.85,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.98,0.85,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.03,0.85,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.91,0.85,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.83,0.85,0.3,0.0,293.91,303.15,297.15,296.41,296.73,297.18,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,265.43,5.2,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.35,303.15,285.15,0.0,0.0,293.91,0.84,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.98,0.84,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.03,0.84,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.91,0.84,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.82,0.84,0.3,0.0,293.89,303.15,297.15,296.41,296.73,297.18,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,254.83,5.31,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.35,303.15,285.15,0.0,0.0,293.91,0.83,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.97,0.83,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.02,0.83,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.9,0.83,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.82,0.83,0.3,0.0,293.87,303.15,297.15,296.41,296.73,297.18,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,242.82,5.46,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.35,303.15,285.15,0.0,0.0,293.9,0.82,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.97,0.82,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.01,0.82,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.9,0.82,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.81,0.82,0.3,0.0,293.84,303.15,297.15,296.41,296.73,297.18,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,229.18,5.63,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.35,303.15,285.15,0.0,0.0,293.89,0.81,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.96,0.81,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.01,0.81,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.89,0.81,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.81,0.81,0.3,0.0,293.82,303.15,297.15,296.41,296.73,297.18,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,213.76,5.82,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.35,303.15,285.15,0.0,0.0,293.89,0.8,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.95,0.8,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.0,0.8,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.88,0.8,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.8,0.8,0.3,0.0,293.79,303.15,297.15,296.41,296.74,297.18,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,196.4,6.04,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.34,303.15,285.15,0.0,0.0,293.88,0.79,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.94,0.79,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.99,0.79,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.87,0.79,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.79,0.79,0.3,0.0,293.75,303.15,297.15,296.41,296.74,297.18,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.22,177.25,6.26,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.34,303.15,285.15,0.0,0.0,293.86,0.78,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.93,0.78,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.97,0.78,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.86,0.78,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.78,0.78,0.3,0.0,293.72,303.15,297.15,296.41,296.75,297.18,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,156.33,6.48,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,299.34,303.15,285.15,0.0,0.0,293.85,0.77,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.91,0.77,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.96,0.77,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.84,0.77,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.76,0.77,0.3,0.0,293.68,303.15,297.15,296.41,296.75,297.18,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,133.72,6.69,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.34,303.15,285.15,0.0,0.0,293.83,0.77,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.89,0.77,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.94,0.77,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.83,0.77,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.75,0.77,0.3,0.0,293.64,303.15,297.15,296.41,296.76,297.18,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,109.8,6.87,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
