time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16851900.0,299.34,303.15,285.15,0.0,0.0,293.81,0.75,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,0.75,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.92,0.75,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.81,0.75,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.73,0.75,0.3,0.0,293.6,303.15,297.15,296.41,296.77,297.18,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,83.33,7.24,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.33,303.15,285.15,0.0,0.0,293.79,0.72,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.84,0.72,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.89,0.72,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.78,0.72,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,0.72,0.3,0.0,293.55,303.15,297.15,296.41,296.78,297.18,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6,52.13,8.05,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.33,303.15,285.15,0.0,0.0,293.77,0.81,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.83,0.81,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.87,0.81,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.76,0.81,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,0.81,0.3,0.0,293.51,303.15,297.15,296.41,296.79,297.18,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,50.0,6.69,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.33,303.15,285.15,0.0,0.0,293.76,0.95,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.82,0.95,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.87,0.95,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.76,0.95,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.68,0.95,0.3,0.0,293.5,303.15,297.15,296.41,296.78,297.18,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,53.65,4.67,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.78,297.18,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,72.21,3.25,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.33,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.77,297.18,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,89.94,3.06,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.33,303.15,285.15,0.0,0.0,293.77,0.96,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.83,0.96,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.87,0.96,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.76,0.96,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,0.96,0.3,0.0,293.5,303.15,297.15,296.41,296.76,297.19,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,105.09,3.55,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.32,303.15,285.15,0.0,0.0,293.77,0.9,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.83,0.9,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.87,0.9,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.76,0.9,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,0.9,0.3,0.0,293.49,303.15,297.15,296.41,296.76,297.19,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,107.28,4.2,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.32,303.15,285.15,0.0,0.0,293.77,0.89,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.82,0.89,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.87,0.89,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.76,0.89,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,0.89,0.3,0.0,293.48,303.15,297.15,296.41,296.75,297.19,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,104.85,4.47,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.32,303.15,285.15,0.0,0.0,293.77,0.95,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.82,0.95,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.87,0.95,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.76,0.95,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.68,0.95,0.3,0.0,293.48,303.15,297.15,296.41,296.75,297.19,290.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,111.18,3.99,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.32,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.48,303.15,297.15,296.41,296.74,297.2,290.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,127.91,3.41,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.32,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.48,303.15,297.15,296.41,296.74,297.2,290.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,145.73,3.03,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.32,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.48,303.15,297.15,296.41,296.73,297.2,290.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,163.84,2.82,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.48,303.15,297.15,296.41,296.72,297.21,290.85,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,181.8,2.79,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.48,303.15,297.15,296.41,296.72,297.21,290.85,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,199.62,2.81,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.48,303.15,297.15,296.41,296.71,297.21,290.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,217.44,2.81,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.48,303.15,297.15,296.41,296.71,297.21,290.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,234.78,2.48,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.48,303.15,297.15,296.41,296.7,297.22,290.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,252.6,2.05,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.49,303.15,297.15,296.41,296.7,297.22,290.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,270.42,1.68,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.3,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.49,303.15,297.15,296.41,296.7,297.22,290.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,288.22,1.49,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.3,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.49,303.15,297.15,296.41,296.7,297.22,290.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,306.04,1.5,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.3,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.49,303.15,297.15,296.41,296.69,297.22,290.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,323.86,1.6,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.3,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.49,303.15,297.15,296.41,296.69,297.22,290.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,341.68,1.69,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.3,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.49,303.15,297.15,296.41,296.69,297.23,290.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,359.5,1.73,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.29,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.49,303.15,297.15,296.41,296.68,297.23,290.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,377.32,1.75,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.29,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.49,303.15,297.15,296.41,296.68,297.23,290.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,395.15,1.8,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.29,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.68,297.23,290.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.89,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.29,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.67,297.23,290.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.01,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.29,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.67,297.24,290.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,2.15,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.29,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.66,297.24,290.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.29,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.28,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.66,297.24,290.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.44,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.28,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.65,297.24,290.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,2.61,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.28,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.65,297.25,290.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,2.8,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.28,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.5,303.15,297.15,296.41,296.64,297.25,290.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,2.98,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.28,303.15,285.15,0.0,0.0,293.79,0.98,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.84,0.98,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,0.98,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.78,0.98,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.71,0.98,0.3,0.0,293.5,303.15,297.15,296.41,296.64,297.25,290.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,3.15,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.28,303.15,285.15,0.0,0.0,293.79,0.97,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.84,0.97,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.89,0.97,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,0.97,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.71,0.97,0.3,0.0,293.49,303.15,297.15,296.41,296.63,297.25,290.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,3.28,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.28,303.15,285.15,0.0,0.0,293.79,0.96,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.84,0.96,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,0.96,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,0.96,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.96,0.3,0.0,293.49,303.15,297.15,296.41,296.63,297.26,290.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,3.36,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.27,303.15,285.15,0.0,0.0,293.79,0.96,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.84,0.96,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.88,0.96,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,0.96,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.96,0.3,0.0,293.49,303.15,297.15,296.41,296.62,297.26,290.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,3.44,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.27,303.15,285.15,0.0,0.0,293.79,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.84,0.95,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,0.95,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,0.95,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.95,0.3,0.0,293.48,303.15,297.15,296.41,296.62,297.26,290.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.52,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.27,303.15,285.15,0.0,0.0,293.78,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.84,0.95,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,0.95,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,0.95,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.95,0.3,0.0,293.48,303.15,297.15,296.41,296.61,297.26,290.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,3.58,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.27,303.15,285.15,0.0,0.0,293.78,0.94,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.84,0.94,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,0.94,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,0.94,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.94,0.3,0.0,293.47,303.15,297.15,296.41,296.61,297.26,290.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,3.64,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.27,303.15,285.15,0.0,0.0,293.78,0.94,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.84,0.94,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.88,0.94,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,0.94,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.94,0.3,0.0,293.46,303.15,297.15,296.41,296.6,297.27,290.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,3.69,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.27,303.15,285.15,0.0,0.0,293.78,0.93,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.84,0.93,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.88,0.93,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,0.93,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.93,0.3,0.0,293.46,303.15,297.15,296.41,296.6,297.27,290.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,3.73,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.26,303.15,285.15,0.0,0.0,293.78,0.93,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.83,0.93,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.88,0.93,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.77,0.93,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.93,0.3,0.0,293.45,303.15,297.15,296.41,296.59,297.27,290.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,3.76,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.26,303.15,285.15,0.0,0.0,293.78,0.93,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.83,0.93,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.88,0.93,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.77,0.93,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.93,0.3,0.0,293.45,303.15,297.15,296.41,296.59,297.27,290.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,3.78,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.26,303.15,285.15,0.0,0.0,293.78,0.93,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.83,0.93,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,0.93,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.77,0.93,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.93,0.3,0.0,293.44,303.15,297.15,296.41,296.58,297.27,290.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,3.78,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.26,303.15,285.15,0.0,0.0,293.78,0.93,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.83,0.93,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,0.93,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.77,0.93,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.7,0.93,0.3,0.0,293.43,303.15,297.15,296.41,296.58,297.27,290.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,3.76,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.26,303.15,285.15,0.0,0.0,293.77,0.94,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.83,0.94,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,0.94,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.77,0.94,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.69,0.94,0.3,0.0,293.43,303.15,297.15,296.41,296.58,297.27,290.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,3.73,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.26,303.15,285.15,0.0,0.0,293.77,0.95,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.83,0.95,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,0.95,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.77,0.95,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.69,0.95,0.3,0.0,293.42,303.15,297.17,296.42,296.57,297.28,290.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.67,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.27,303.15,285.15,0.0,0.0,293.77,0.96,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.82,0.96,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.87,0.96,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.77,0.96,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.69,0.96,0.3,0.0,293.41,303.15,297.21,296.47,296.57,297.28,291.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,3.58,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.27,303.15,285.15,0.0,0.0,293.77,0.97,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.82,0.97,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,0.97,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.77,0.97,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.69,0.97,0.3,0.0,293.41,303.15,297.28,296.54,296.56,297.28,291.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,3.49,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.28,303.15,285.15,0.0,0.0,293.77,0.98,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.83,0.98,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,0.98,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.77,0.98,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.69,0.98,0.3,0.0,293.41,303.15,297.37,296.63,296.56,297.28,291.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,3.43,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.28,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.83,0.99,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,0.99,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,0.99,0.3,0.0,293.41,303.15,297.48,296.73,296.56,297.29,291.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.41,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.29,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.83,0.99,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,0.99,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,0.99,0.3,0.0,293.41,303.15,297.59,296.84,296.55,297.29,291.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.45,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.29,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.82,0.99,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.87,0.99,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.69,0.99,0.3,0.0,293.4,303.15,297.7,296.95,296.55,297.3,291.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,3.5,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.3,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.82,0.99,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.87,0.99,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.69,0.99,0.3,0.0,293.4,303.15,297.82,297.06,296.55,297.31,291.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,3.54,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.3,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.82,0.99,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.87,0.99,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.69,0.99,0.3,0.0,293.4,303.15,297.92,297.17,296.55,297.32,291.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.57,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.4,303.15,298.02,297.26,296.55,297.33,291.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.6,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.32,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.4,303.15,298.1,297.34,296.55,297.33,291.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.63,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.33,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.83,0.99,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.87,0.99,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.69,0.99,0.3,0.0,293.4,303.15,298.15,297.39,296.55,297.35,291.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,3.7,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.33,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.83,0.99,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.87,0.99,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.77,0.99,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.69,0.99,0.3,0.0,293.4,303.15,298.19,297.43,296.55,297.36,291.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.79,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.34,303.15,285.15,0.0,0.0,293.77,0.98,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.83,0.98,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.87,0.98,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.77,0.98,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.69,0.98,0.3,0.0,293.39,303.15,298.22,297.46,296.55,297.37,291.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,3.88,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.35,303.15,285.15,0.0,0.0,293.77,0.97,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.83,0.97,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.87,0.97,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.77,0.97,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.69,0.97,0.3,0.0,293.39,303.15,298.24,297.48,296.55,297.38,291.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,3.97,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.36,303.15,285.15,0.0,0.0,293.77,0.97,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.83,0.97,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.87,0.97,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.77,0.97,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.69,0.97,0.3,0.0,293.39,303.15,298.26,297.49,296.55,297.39,291.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,4.06,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.37,303.15,285.15,0.0,0.0,293.77,0.96,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.83,0.96,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.87,0.96,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.77,0.96,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.69,0.96,0.3,0.0,293.39,303.15,298.28,297.5,296.56,297.4,291.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,4.15,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.39,303.15,285.15,0.0,0.0,293.77,0.95,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.82,0.95,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.87,0.95,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.77,0.95,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.69,0.95,0.3,0.0,293.38,303.15,298.3,297.51,296.56,297.42,291.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,4.24,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.4,303.15,285.15,0.0,0.0,293.77,0.95,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.82,0.95,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.86,0.95,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.77,0.95,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.69,0.95,0.3,0.0,293.38,303.15,298.31,297.52,296.57,297.43,291.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,4.32,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.41,303.15,285.15,0.0,0.0,293.77,0.94,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.82,0.94,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.86,0.94,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.76,0.94,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.69,0.94,0.3,0.0,293.37,303.15,298.33,297.52,296.57,297.44,291.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,4.41,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.43,303.15,285.15,0.0,0.0,293.77,0.93,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.82,0.93,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.86,0.93,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.76,0.93,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.69,0.93,0.3,0.0,293.37,303.15,298.35,297.53,296.58,297.46,291.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,4.5,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.44,303.15,285.15,0.0,0.0,293.77,0.92,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.82,0.92,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.86,0.92,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.76,0.92,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.69,0.92,0.3,0.0,293.36,303.15,298.38,297.53,296.58,297.47,291.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,4.59,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.46,303.15,285.15,0.0,0.0,293.77,0.92,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.82,0.92,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.86,0.92,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.76,0.92,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.69,0.92,0.3,0.0,293.35,303.15,298.41,297.54,296.59,297.49,291.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,4.69,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.48,303.15,285.15,0.0,0.0,293.77,0.91,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.82,0.91,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.85,0.91,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.76,0.91,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.68,0.91,0.3,0.0,293.34,303.15,298.45,297.56,296.6,297.51,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,4.78,0.0,0.0,0.0,284.21,290.02,299.5,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,298.88,297.15,293.15,0.0,0.0,293.51,1.0,0.8,0.52,299.01,297.15,293.15,0.0,0.0,293.51,1.0,0.82,0.54,299.02,297.15,293.15,0.0,0.0,293.51,1.0,0.83,0.4,298.89,297.15,293.15,0.0,0.0,293.51,1.0,0.8,0.54,298.62,297.15,293.15,0.0,0.0,293.51,1.0,0.73,2.58,293.51,291.15,298.5,297.57,298.91,298.94,293.49,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.6,0.6,0.0,88.72,410.0,37169.89,0.0,13133.7,1.0,284.6,292.43,302.29,303.92,293.15,293.15,283.15,9434.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,1.22,1.61,0.07,5.28,4.13,1.16,0.0,0.0,0.0,9008.81,0.0,109.22,2275.82,0.0,151.36,0.38,1.0,0.0,3.0,1.0,0.0
16873800.0,298.0,297.15,293.15,0.0,0.0,292.66,1.0,0.95,0.52,298.24,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.54,298.21,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.4,298.12,297.15,293.15,0.0,0.0,292.66,1.0,0.97,0.54,297.71,297.15,293.15,0.0,0.0,292.66,1.0,0.84,2.58,292.66,291.15,298.54,297.58,298.17,298.15,292.65,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.61,0.61,0.0,88.72,410.0,41661.43,0.0,13133.7,1.0,284.39,291.16,300.74,303.13,293.15,293.15,283.15,15036.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.48,1.96,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8969.02,0.0,202.7,2275.33,0.0,1201.97,0.46,1.0,0.0,3.0,1.0,0.0
16874100.0,297.71,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.52,297.95,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.54,297.35,297.15,293.15,0.0,0.0,292.25,1.0,0.87,2.58,292.25,291.15,298.59,297.6,297.89,297.85,292.24,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,88.71,410.0,44119.23,0.0,13133.71,1.0,284.35,290.75,300.61,303.01,293.15,293.15,283.15,16221.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.65,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9193.0,0.0,261.55,2275.33,0.0,1209.82,0.51,1.0,0.0,3.0,1.0,0.0
16874400.0,297.58,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.52,297.81,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.54,297.77,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.4,297.68,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.96,1.0,0.88,2.58,291.96,291.15,298.64,297.61,297.76,297.71,291.96,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,88.7,410.0,45655.0,0.0,13133.71,1.0,284.33,290.48,300.63,303.11,293.15,293.15,283.15,16732.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9371.79,0.0,307.11,2275.33,0.0,1285.37,0.54,1.0,0.0,3.0,1.0,0.0
16874700.0,297.5,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.52,297.73,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.54,297.68,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.4,297.6,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.74,1.0,0.88,2.58,291.74,291.15,298.69,297.62,297.69,297.63,291.74,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.69,410.0,46488.45,0.0,13133.71,1.0,284.31,290.28,300.63,303.16,293.15,293.15,283.15,17117.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9477.28,0.0,342.25,2275.33,0.0,1335.64,0.56,1.0,0.0,3.0,1.0,0.0
16875000.0,297.44,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.52,297.67,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.54,297.61,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.4,297.54,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.54,297.04,297.15,293.15,0.0,0.0,291.56,1.0,0.86,2.58,291.56,291.15,298.75,297.63,297.63,297.57,291.56,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.69,410.0,46795.29,0.0,13133.72,1.0,284.29,290.13,300.63,303.18,293.15,293.15,283.15,17441.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.92,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9527.67,0.0,366.92,2275.33,0.0,1357.4,0.57,1.0,0.0,3.0,1.0,0.0
16875300.0,297.4,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.4,297.49,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.54,296.98,297.15,293.15,0.0,0.0,291.42,1.0,0.83,2.58,291.42,291.15,298.81,297.64,297.58,297.52,291.42,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.68,410.0,46720.38,0.0,13133.72,1.0,284.28,290.02,300.64,303.18,293.15,293.15,283.15,17704.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9536.08,0.0,381.57,2275.33,0.0,1358.66,0.58,1.0,0.0,3.0,1.0,0.0
16875600.0,297.36,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.52,297.57,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.4,297.45,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.54,296.94,297.15,293.15,0.0,0.0,291.31,1.0,0.79,2.58,291.31,291.15,298.87,297.65,297.55,297.48,291.31,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.67,410.0,46392.35,0.0,13133.72,1.0,284.27,289.93,300.64,303.17,293.15,293.15,283.15,17909.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9515.53,0.0,387.92,2275.33,0.0,1345.82,0.58,1.0,0.0,3.0,1.0,0.0
16875900.0,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.4,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.54,296.9,297.15,293.15,0.0,0.0,291.23,1.0,0.75,2.58,291.23,291.15,298.93,297.66,297.52,297.44,291.23,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.67,410.0,45901.35,0.0,13133.73,1.0,284.26,289.87,300.65,303.16,293.15,293.15,283.15,18058.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9475.69,0.0,387.67,2275.33,0.0,1323.34,0.58,1.0,0.0,3.0,1.0,0.0
