time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16876200.0,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.4,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,296.87,297.15,293.15,0.0,0.0,291.18,1.0,0.7,2.58,291.18,291.15,299.0,297.67,297.5,297.42,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.66,410.0,45419.01,0.0,13133.73,1.0,284.25,289.84,300.67,303.15,293.15,293.15,283.15,18144.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9433.13,0.0,383.18,2275.33,0.0,1297.01,0.58,1.0,0.0,3.0,1.0,0.0
16876500.0,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,296.84,297.15,293.15,0.0,0.0,291.14,1.0,0.64,2.58,291.14,291.15,299.07,297.69,297.48,297.4,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.65,410.0,44932.95,0.0,13133.73,1.0,284.25,289.83,300.68,303.14,293.15,293.15,283.15,18201.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9389.14,0.0,376.25,2275.33,0.0,1271.54,0.58,1.0,0.0,3.0,1.0,0.0
16876800.0,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,296.82,297.15,293.15,0.0,0.0,291.11,1.0,0.59,2.58,291.11,291.15,299.15,297.71,297.47,297.38,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.65,410.0,44437.29,0.0,13133.74,1.0,284.25,289.83,300.7,303.14,293.15,293.15,283.15,18236.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.9,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9343.6,0.0,367.82,2275.33,0.0,1244.81,0.57,1.0,0.0,3.0,1.0,0.0
16877100.0,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.43,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,296.83,297.15,293.15,0.0,0.0,291.08,0.96,0.53,2.4,291.08,291.15,299.23,297.74,297.45,297.35,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.33,-0.14,0.65,0.65,0.0,100.91,410.0,43776.56,0.0,13082.97,1.0,284.24,289.82,300.73,303.13,293.15,293.15,283.15,18319.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.87,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9284.2,0.0,357.55,2275.33,0.0,1212.93,0.56,1.0,0.0,3.0,1.0,0.0
16877400.0,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.6,297.39,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.63,297.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.63,296.88,297.15,293.15,0.0,0.0,291.05,0.9,0.48,2.19,291.05,291.15,299.33,297.77,297.41,297.3,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.65,0.65,0.0,117.08,410.0,42982.61,0.0,13014.87,1.0,284.24,289.82,300.76,303.12,293.15,293.15,283.15,18384.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9212.1,0.0,344.39,2275.33,0.0,1170.52,0.56,1.0,0.0,3.0,1.0,0.0
16877700.0,297.19,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.64,297.36,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.67,297.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.5,297.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.67,296.94,297.15,293.15,0.0,0.0,291.04,0.86,0.44,2.02,291.04,291.15,299.43,297.81,297.38,297.27,291.04,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.64,0.64,0.0,130.81,410.0,42248.27,0.0,12956.07,1.0,284.23,289.83,300.8,303.12,293.15,293.15,283.15,18382.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9147.25,0.0,330.88,2275.33,0.0,1127.72,0.55,1.0,0.0,3.0,1.0,0.0
16878000.0,297.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.67,297.34,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.27,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.52,297.19,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,296.99,297.15,293.15,0.0,0.0,291.04,0.83,0.41,1.89,291.04,291.15,299.53,297.86,297.36,297.25,291.04,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.14,0.63,0.63,0.0,141.7,410.0,41614.96,0.0,12908.79,1.0,284.23,289.85,300.84,303.14,293.15,293.15,283.15,18350.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9093.24,0.0,318.5,2275.33,0.0,1089.21,0.54,1.0,0.0,3.0,1.0,0.0
16878300.0,297.17,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.33,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.73,297.26,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.73,297.03,297.15,293.15,0.0,0.0,291.04,0.81,0.39,1.8,291.04,291.15,299.64,297.9,297.35,297.23,291.04,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.24,-0.13,0.63,0.63,0.0,149.8,410.0,41081.08,0.0,12873.2,1.0,284.23,289.87,300.89,303.16,293.15,293.15,283.15,18307.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9049.69,0.0,307.78,2275.33,0.0,1055.89,0.53,1.0,0.0,3.0,1.0,0.0
16878600.0,297.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.74,297.25,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.55,297.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.74,297.07,297.15,293.15,0.0,0.0,291.05,0.79,0.38,1.74,291.05,291.15,299.75,297.95,297.35,297.22,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.63,0.63,0.0,155.27,410.0,40663.14,0.0,12849.01,1.0,284.23,289.89,300.94,303.19,293.15,293.15,283.15,18254.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9017.51,0.0,298.89,2275.33,0.0,1027.91,0.53,1.0,0.0,3.0,1.0,0.0
16878900.0,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.55,297.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.37,1.7,291.07,291.15,299.87,298.0,297.36,297.22,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,158.6,410.0,40366.05,0.0,12834.17,1.0,284.23,289.92,300.99,303.22,293.15,293.15,283.15,18196.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8996.96,0.0,291.95,2275.33,0.0,1006.06,0.52,1.0,0.0,3.0,1.0,0.0
16879200.0,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.72,297.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.75,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.37,1.68,291.08,291.15,299.97,298.05,297.37,297.23,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.62,0.62,0.0,160.25,410.0,40175.38,0.0,12826.77,1.0,284.24,289.94,301.04,303.26,293.15,293.15,283.15,18141.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8986.28,0.0,286.87,2275.33,0.0,990.13,0.52,1.0,0.0,3.0,1.0,0.0
16879500.0,297.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.37,1.68,291.1,291.15,300.08,298.09,297.39,297.24,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.62,0.62,0.0,160.67,410.0,40072.38,0.0,12824.79,1.0,284.24,289.96,301.09,303.3,293.15,293.15,283.15,18093.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8983.33,0.0,283.39,2275.33,0.0,979.39,0.52,1.0,0.0,3.0,1.0,0.0
16879800.0,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.16,297.15,293.15,0.0,0.0,291.11,0.78,0.37,1.68,291.11,291.15,300.18,298.13,297.41,297.26,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.62,0.62,0.0,160.24,410.0,40043.46,0.0,12826.66,1.0,284.24,289.97,301.12,303.34,293.15,293.15,283.15,18052.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8986.51,0.0,281.31,2275.33,0.0,973.28,0.52,1.0,0.0,3.0,1.0,0.0
16880100.0,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.37,1.69,291.13,291.15,300.27,298.15,297.43,297.28,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.62,0.62,0.0,159.24,410.0,40073.87,0.0,12831.02,1.0,284.24,289.99,301.15,303.37,293.15,293.15,283.15,18018.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8994.09,0.0,280.39,2275.33,0.0,971.35,0.52,1.0,0.0,3.0,1.0,0.0
16880400.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,291.14,0.78,0.38,1.71,291.14,291.15,300.35,298.17,297.45,297.3,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,157.9,410.0,40150.39,0.0,12836.93,1.0,284.24,290.0,301.17,303.39,293.15,293.15,283.15,17990.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9004.47,0.0,280.42,2275.33,0.0,973.21,0.52,1.0,0.0,3.0,1.0,0.0
16880700.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.38,1.72,291.15,291.15,300.42,298.18,297.47,297.31,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,156.62,410.0,40241.16,0.0,12842.56,1.0,284.25,290.0,301.19,303.41,293.15,293.15,283.15,17975.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9014.91,0.0,281.09,2275.33,0.0,976.91,0.52,1.0,0.0,3.0,1.0,0.0
16881000.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.38,1.73,291.15,291.15,300.49,298.19,297.48,297.32,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,155.68,410.0,40327.41,0.0,12846.73,1.0,284.25,290.01,301.19,303.42,293.15,293.15,283.15,17969.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9024.13,0.0,281.99,2275.33,0.0,980.98,0.52,1.0,0.0,3.0,1.0,0.0
16881300.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.74,291.16,291.15,300.56,298.19,297.5,297.33,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,155.09,410.0,40406.23,0.0,12849.29,1.0,284.25,290.01,301.19,303.43,293.15,293.15,283.15,17967.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9032.01,0.0,282.97,2275.33,0.0,984.97,0.52,1.0,0.0,3.0,1.0,0.0
16881600.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.74,291.16,291.15,300.62,298.19,297.51,297.34,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,154.83,410.0,40476.14,0.0,12850.46,1.0,284.25,290.01,301.19,303.43,293.15,293.15,283.15,17968.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9038.55,0.0,283.95,2275.33,0.0,988.76,0.52,1.0,0.0,3.0,1.0,0.0
16881900.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.74,291.16,291.15,300.68,298.19,297.51,297.34,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,154.81,410.0,40536.9,0.0,12850.53,1.0,284.25,290.01,301.19,303.43,293.15,293.15,283.15,17970.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9043.91,0.0,284.87,2275.33,0.0,992.2,0.52,1.0,0.0,3.0,1.0,0.0
16882200.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.74,291.16,291.15,300.74,298.19,297.52,297.35,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,154.97,410.0,40590.05,0.0,12849.82,1.0,284.25,290.01,301.19,303.43,293.15,293.15,283.15,17973.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9048.4,0.0,285.72,2275.33,0.0,995.22,0.52,1.0,0.0,3.0,1.0,0.0
16882500.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.74,291.16,291.15,300.8,298.18,297.53,297.35,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,155.27,410.0,40636.73,0.0,12848.49,1.0,284.25,290.01,301.18,303.43,293.15,293.15,283.15,17976.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9052.32,0.0,286.48,2275.33,0.0,997.68,0.52,1.0,0.0,3.0,1.0,0.0
16882800.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.73,291.16,291.15,300.86,298.18,297.54,297.36,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,155.66,410.0,40679.04,0.0,12846.77,1.0,284.25,290.01,301.18,303.43,293.15,293.15,283.15,17978.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9056.07,0.0,287.17,2275.33,0.0,999.55,0.52,1.0,0.0,3.0,1.0,0.0
16883100.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.73,291.16,291.15,300.93,298.18,297.54,297.36,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,156.11,410.0,40718.01,0.0,12844.78,1.0,284.25,290.01,301.18,303.43,293.15,293.15,283.15,17979.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9059.95,0.0,287.8,2275.33,0.0,1000.75,0.52,1.0,0.0,3.0,1.0,0.0
16883400.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.72,291.16,291.15,301.0,298.18,297.55,297.37,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,156.6,410.0,40752.96,0.0,12842.67,1.0,284.25,290.0,301.18,303.44,293.15,293.15,283.15,17981.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9064.15,0.0,288.38,2275.33,0.0,1001.14,0.52,1.0,0.0,3.0,1.0,0.0
16883700.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.72,291.16,291.15,301.07,298.19,297.56,297.37,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,157.09,410.0,40787.71,0.0,12840.52,1.0,284.25,290.0,301.19,303.45,293.15,293.15,283.15,17982.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9069.16,0.0,288.93,2275.33,0.0,1000.55,0.52,1.0,0.0,3.0,1.0,0.0
16884000.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.71,291.16,291.15,301.15,298.21,297.56,297.37,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,157.58,410.0,40824.05,0.0,12838.4,1.0,284.25,290.0,301.21,303.46,293.15,293.15,283.15,17982.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9075.42,0.0,289.48,2275.33,0.0,999.05,0.52,1.0,0.0,3.0,1.0,0.0
16884300.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.71,291.16,291.15,301.23,298.22,297.57,297.38,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,158.07,410.0,40861.63,0.0,12836.32,1.0,284.25,290.0,301.22,303.48,293.15,293.15,283.15,17981.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9082.43,0.0,290.05,2275.33,0.0,997.62,0.52,1.0,0.0,3.0,1.0,0.0
16884600.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.7,291.16,291.15,301.32,298.24,297.58,297.38,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,158.55,410.0,40898.95,0.0,12834.3,1.0,284.25,290.0,301.24,303.5,293.15,293.15,283.15,17981.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9089.39,0.0,290.62,2275.33,0.0,996.9,0.52,1.0,0.0,3.0,1.0,0.0
16884900.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.7,291.16,291.15,301.4,298.25,297.59,297.38,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,159.02,410.0,40935.61,0.0,12832.31,1.0,284.25,290.0,301.25,303.51,293.15,293.15,283.15,17982.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9096.21,0.0,291.18,2275.33,0.0,996.34,0.52,1.0,0.0,3.0,1.0,0.0
16885200.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.69,291.16,291.15,301.48,298.27,297.6,297.39,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.63,0.63,0.0,159.49,410.0,40971.17,0.0,12830.36,1.0,284.25,290.0,301.27,303.53,293.15,293.15,283.15,17982.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9102.83,0.0,291.73,2275.33,0.0,995.81,0.52,1.0,0.0,3.0,1.0,0.0
16885500.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.69,291.16,291.15,301.57,298.28,297.6,297.39,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.63,0.63,0.0,159.99,410.0,41005.18,0.0,12828.42,1.0,284.25,290.0,301.28,303.55,293.15,293.15,283.15,17983.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9109.21,0.0,292.25,2275.33,0.0,995.25,0.52,1.0,0.0,3.0,1.0,0.0
16885800.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.68,291.16,291.15,301.65,298.3,297.61,297.4,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.63,0.63,0.0,160.5,410.0,41037.45,0.0,12826.5,1.0,284.25,290.0,301.3,303.56,293.15,293.15,283.15,17984.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9115.33,0.0,292.75,2275.33,0.0,994.65,0.53,1.0,0.0,3.0,1.0,0.0
16886100.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.68,291.16,291.15,301.73,298.31,297.62,297.4,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.63,0.63,0.0,161.01,410.0,41068.81,0.0,12824.6,1.0,284.25,290.0,301.31,303.58,293.15,293.15,283.15,17984.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9121.3,0.0,293.23,2275.33,0.0,994.1,0.53,1.0,0.0,3.0,1.0,0.0
16886400.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.67,291.16,291.15,301.82,298.32,297.63,297.4,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,161.44,410.0,41099.59,0.0,12822.74,1.0,284.25,290.0,301.32,303.59,293.15,293.15,283.15,17985.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9127.12,0.0,293.7,2275.33,0.0,993.56,0.53,1.0,0.0,3.0,1.0,0.0
16886700.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.37,1.67,291.16,291.15,301.9,298.34,297.63,297.41,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,161.84,410.0,41130.03,0.0,12820.9,1.0,284.25,290.0,301.34,303.61,293.15,293.15,283.15,17985.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9132.82,0.0,294.16,2275.33,0.0,993.07,0.53,1.0,0.0,3.0,1.0,0.0
16887000.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.36,1.66,291.16,291.15,301.98,298.35,297.64,297.41,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,162.22,410.0,41160.03,0.0,12819.1,1.0,284.25,290.0,301.35,303.62,293.15,293.15,283.15,17985.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9138.4,0.0,294.6,2275.33,0.0,992.62,0.53,1.0,0.0,3.0,1.0,0.0
16887300.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.36,1.66,291.16,291.15,302.07,298.36,297.65,297.41,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,162.61,410.0,41189.52,0.0,12817.3,1.0,284.25,290.0,301.36,303.64,293.15,293.15,283.15,17986.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9143.85,0.0,295.04,2275.33,0.0,992.22,0.53,1.0,0.0,3.0,1.0,0.0
16887600.0,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.36,1.65,291.15,291.15,302.15,298.38,297.66,297.42,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,163.0,410.0,41219.07,0.0,12815.52,1.0,284.25,290.0,301.38,303.65,293.15,293.15,283.15,17986.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9149.6,0.0,295.48,2275.33,0.0,992.52,0.53,1.0,0.0,3.0,1.0,0.0
16887900.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.36,1.65,291.16,291.15,302.24,298.41,297.66,297.42,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,163.39,410.0,41252.55,0.0,12813.77,1.0,284.25,290.0,301.4,303.68,293.15,293.15,283.15,17984.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9158.07,0.0,295.94,2275.33,0.0,984.82,0.53,1.0,0.0,3.0,1.0,0.0
16888200.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.36,1.65,291.16,291.15,302.33,298.47,297.67,297.42,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,163.75,410.0,41301.2,0.0,12812.08,1.0,284.25,290.0,301.46,303.74,293.15,293.15,283.15,17977.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9175.42,0.0,296.6,2275.33,0.0,971.46,0.53,1.0,0.0,3.0,1.0,0.0
16888500.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.36,1.64,291.16,291.15,302.42,298.56,297.68,297.43,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,164.12,410.0,41366.09,0.0,12810.48,1.0,284.26,290.0,301.55,303.83,293.15,293.15,283.15,17968.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9199.9,0.0,297.53,2275.33,0.0,956.24,0.53,1.0,0.0,3.0,1.0,0.0
16888800.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.36,1.64,291.16,291.15,302.52,298.67,297.69,297.43,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,164.48,410.0,41447.03,0.0,12808.96,1.0,284.26,290.0,301.66,303.94,293.15,293.15,283.15,17959.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9230.07,0.0,298.75,2275.33,0.0,940.69,0.53,1.0,0.0,3.0,1.0,0.0
16889100.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.36,1.64,291.16,291.15,302.62,298.79,297.7,297.44,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,164.84,410.0,41541.75,0.0,12807.51,1.0,284.26,290.0,301.78,304.07,293.15,293.15,283.15,17951.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9264.22,0.0,300.25,2275.33,0.0,925.43,0.53,1.0,0.0,3.0,1.0,0.0
16889400.0,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.36,1.63,291.17,291.15,302.71,298.92,297.71,297.44,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,165.18,410.0,41648.24,0.0,12806.11,1.0,284.26,290.0,301.91,304.2,293.15,293.15,283.15,17944.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9300.83,0.0,302.03,2275.33,0.0,911.41,0.53,1.0,0.0,3.0,1.0,0.0
16889700.0,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.36,1.63,291.17,291.15,302.8,299.05,297.71,297.44,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,165.48,410.0,41761.22,0.0,12804.7,1.0,284.26,290.0,302.04,304.34,293.15,293.15,283.15,17939.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9338.04,0.0,303.98,2275.33,0.0,898.9,0.53,1.0,0.0,3.0,1.0,0.0
16890000.0,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.36,1.63,291.17,291.15,302.89,299.17,297.72,297.45,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,165.78,410.0,41876.77,0.0,12803.26,1.0,284.26,290.0,302.17,304.47,293.15,293.15,283.15,17935.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9374.18,0.0,306.05,2275.33,0.0,888.88,0.53,1.0,0.0,3.0,1.0,0.0
16890300.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.36,1.62,291.17,291.15,302.97,299.28,297.73,297.45,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,166.08,410.0,41990.45,0.0,12801.74,1.0,284.27,290.0,302.28,304.59,293.15,293.15,283.15,17935.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9407.58,0.0,308.17,2275.33,0.0,882.0,0.54,1.0,0.0,3.0,1.0,0.0
16890600.0,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.35,1.62,291.17,291.15,303.04,299.37,297.73,297.45,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.64,0.64,0.0,166.42,410.0,42096.8,0.0,12800.09,1.0,284.27,289.99,302.37,304.69,293.15,293.15,283.15,17937.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9436.41,0.0,310.25,2275.33,0.0,878.68,0.54,1.0,0.0,3.0,1.0,0.0
16890900.0,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.35,1.61,291.17,291.15,303.1,299.43,297.74,297.45,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.64,0.64,0.0,166.81,410.0,42189.81,0.0,12798.28,1.0,284.27,289.99,302.43,304.76,293.15,293.15,283.15,17943.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9458.81,0.0,312.17,2275.33,0.0,879.53,0.54,1.0,0.0,3.0,1.0,0.0
16891200.0,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.35,1.61,291.17,291.15,303.15,299.46,297.74,297.45,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.64,0.64,0.0,167.26,410.0,42263.17,0.0,12796.28,1.0,284.27,289.98,302.46,304.8,293.15,293.15,283.15,17953.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9472.83,0.0,313.82,2275.33,0.0,885.05,0.54,1.0,0.0,3.0,1.0,0.0
16891500.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.16,0.76,0.35,1.6,291.16,291.15,303.18,299.45,297.73,297.44,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.64,0.64,0.0,168.4,410.0,42261.91,0.0,12791.25,1.0,284.27,289.98,302.45,304.79,293.15,293.15,283.15,17983.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9472.42,0.0,314.71,2275.33,0.0,894.11,0.54,1.0,0.0,3.0,1.0,0.0
16891800.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.58,291.16,291.15,303.21,299.41,297.73,297.44,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.2,-0.13,0.64,0.64,0.0,169.71,410.0,42241.17,0.0,12785.43,1.0,284.27,289.97,302.41,304.76,293.15,293.15,283.15,17999.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9463.48,0.0,314.85,2275.33,0.0,903.49,0.54,1.0,0.0,3.0,1.0,0.0
16892100.0,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.34,1.57,291.15,291.15,303.22,299.35,297.73,297.44,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.2,-0.13,0.64,0.64,0.0,170.98,410.0,42201.59,0.0,12779.84,1.0,284.26,289.97,302.35,304.69,293.15,293.15,283.15,18013.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9447.7,0.0,314.52,2275.33,0.0,914.64,0.54,1.0,0.0,3.0,1.0,0.0
16892400.0,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.34,1.56,291.15,291.15,303.22,299.27,297.73,297.44,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.19,-0.13,0.64,0.64,0.0,172.16,410.0,42144.78,0.0,12774.64,1.0,284.26,289.97,302.27,304.61,293.15,293.15,283.15,18024.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9426.24,0.0,313.77,2275.33,0.0,926.82,0.54,1.0,0.0,3.0,1.0,0.0
16892700.0,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.34,1.54,291.14,291.15,303.22,299.17,297.73,297.44,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.19,-0.13,0.64,0.64,0.0,173.26,410.0,42073.5,0.0,12769.8,1.0,284.26,289.97,302.17,304.51,293.15,293.15,283.15,18035.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9400.55,0.0,312.68,2275.33,0.0,939.34,0.54,1.0,0.0,3.0,1.0,0.0
16893000.0,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.34,1.53,291.14,291.15,303.21,299.07,297.73,297.44,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,174.27,410.0,41990.84,0.0,12765.33,1.0,284.26,289.97,302.07,304.41,293.15,293.15,283.15,18043.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9372.0,0.0,311.29,2275.33,0.0,951.33,0.54,1.0,0.0,3.0,1.0,0.0
16893300.0,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.33,1.52,291.14,291.15,303.2,298.97,297.73,297.44,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.2,410.0,41901.46,0.0,12761.16,1.0,284.26,289.97,301.97,304.3,293.15,293.15,283.15,18049.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9342.31,0.0,309.7,2275.33,0.0,962.25,0.54,1.0,0.0,3.0,1.0,0.0
16893600.0,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.33,1.52,291.13,291.15,303.19,298.87,297.73,297.44,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,176.05,410.0,41809.7,0.0,12757.26,1.0,284.26,289.97,301.87,304.19,293.15,293.15,283.15,18052.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9313.1,0.0,307.99,2275.33,0.0,971.19,0.53,1.0,0.0,3.0,1.0,0.0
16893900.0,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.33,1.51,291.13,291.15,303.17,298.78,297.74,297.45,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.63,0.63,0.0,176.83,410.0,41719.92,0.0,12753.61,1.0,284.26,289.98,301.79,304.1,293.15,293.15,283.15,18053.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9286.06,0.0,306.26,2275.33,0.0,977.36,0.53,1.0,0.0,3.0,1.0,0.0
16894200.0,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.33,1.5,291.13,291.15,303.16,298.71,297.74,297.45,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.63,0.63,0.0,177.57,410.0,41637.69,0.0,12750.19,1.0,284.26,289.98,301.71,304.02,293.15,293.15,283.15,18050.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9263.02,0.0,304.58,2275.33,0.0,979.94,0.53,1.0,0.0,3.0,1.0,0.0
16894500.0,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.33,1.49,291.13,291.15,303.15,298.67,297.74,297.45,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.63,0.63,0.0,178.25,410.0,41566.95,0.0,12747.02,1.0,284.26,289.98,301.67,303.97,293.15,293.15,283.15,18044.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9245.83,0.0,303.07,2275.33,0.0,978.61,0.53,1.0,0.0,3.0,1.0,0.0
16894800.0,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.76,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.32,1.48,291.14,291.15,303.15,298.65,297.74,297.45,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.18,-0.13,0.63,0.63,0.0,178.88,410.0,41510.3,0.0,12744.18,1.0,284.26,289.99,301.65,303.94,293.15,293.15,283.15,18037.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9235.91,0.0,301.79,2275.33,0.0,972.48,0.53,1.0,0.0,3.0,1.0,0.0
16895100.0,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.76,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.49,291.15,291.15,303.15,298.65,297.76,297.48,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.63,0.63,0.0,178.15,410.0,41571.39,0.0,12747.54,1.0,284.26,290.0,301.65,303.95,293.15,293.15,283.15,17993.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9241.19,0.0,301.55,2275.33,0.0,969.63,0.53,1.0,0.0,3.0,1.0,0.0
16895400.0,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.75,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.5,291.15,291.15,303.15,298.65,297.77,297.49,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.63,0.63,0.0,177.1,410.0,41631.67,0.0,12752.32,1.0,284.26,290.0,301.65,303.95,293.15,293.15,283.15,17982.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9247.05,0.0,302.04,2275.33,0.0,972.06,0.53,1.0,0.0,3.0,1.0,0.0
16895700.0,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.75,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.51,291.15,291.15,303.15,298.65,297.78,297.49,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,176.27,410.0,41684.67,0.0,12756.15,1.0,284.26,290.0,301.65,303.95,293.15,293.15,283.15,17980.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9252.25,0.0,302.68,2275.33,0.0,974.36,0.53,1.0,0.0,3.0,1.0,0.0
16896000.0,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.75,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.52,291.15,291.15,303.15,298.65,297.78,297.5,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.67,410.0,41728.31,0.0,12758.95,1.0,284.26,290.0,301.65,303.96,293.15,293.15,283.15,17980.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9256.61,0.0,303.32,2275.33,0.0,976.23,0.53,1.0,0.0,3.0,1.0,0.0
16896300.0,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.75,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,291.16,0.74,0.33,1.52,291.16,291.15,303.15,298.65,297.79,297.5,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.28,410.0,41768.71,0.0,12760.84,1.0,284.26,290.0,301.65,303.96,293.15,293.15,283.15,17980.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9260.7,0.0,303.94,2275.33,0.0,977.88,0.53,1.0,0.0,3.0,1.0,0.0
16896600.0,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.75,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.33,1.53,291.16,291.15,303.15,298.65,297.79,297.51,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.04,410.0,41806.56,0.0,12761.98,1.0,284.26,290.0,301.65,303.96,293.15,293.15,283.15,17981.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9264.57,0.0,304.56,2275.33,0.0,979.42,0.53,1.0,0.0,3.0,1.0,0.0
16896900.0,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.75,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.33,1.53,291.16,291.15,303.15,298.65,297.8,297.51,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,174.94,410.0,41842.1,0.0,12762.49,1.0,284.26,290.0,301.65,303.96,293.15,293.15,283.15,17981.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9268.24,0.0,305.16,2275.33,0.0,980.87,0.53,1.0,0.0,3.0,1.0,0.0
16897200.0,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.75,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.33,1.53,291.16,291.15,303.15,298.65,297.8,297.51,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,174.94,410.0,41875.7,0.0,12762.53,1.0,284.26,290.0,301.65,303.96,293.15,293.15,283.15,17982.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9271.71,0.0,305.74,2275.33,0.0,982.23,0.53,1.0,0.0,3.0,1.0,0.0
16897500.0,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.75,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.33,1.53,291.16,291.15,303.15,298.65,297.8,297.52,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.01,410.0,41907.39,0.0,12762.19,1.0,284.26,290.0,301.65,303.97,293.15,293.15,283.15,17983.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9275.0,0.0,306.29,2275.33,0.0,983.52,0.53,1.0,0.0,3.0,1.0,0.0
16897800.0,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.75,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.33,1.53,291.16,291.15,303.15,298.65,297.81,297.52,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.14,410.0,41937.5,0.0,12761.57,1.0,284.26,290.0,301.65,303.97,293.15,293.15,283.15,17983.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9278.13,0.0,306.82,2275.33,0.0,984.74,0.53,1.0,0.0,3.0,1.0,0.0
16898100.0,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.95,0.75,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.33,1.52,291.16,291.15,303.15,298.65,297.81,297.53,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.3,410.0,41966.05,0.0,12760.71,1.0,284.26,290.0,301.65,303.97,293.15,293.15,283.15,17984.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9281.1,0.0,307.32,2275.33,0.0,985.89,0.53,1.0,0.0,3.0,1.0,0.0
16898400.0,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.94,0.75,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.33,1.52,291.16,291.15,303.15,298.65,297.81,297.53,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.5,410.0,41993.21,0.0,12759.68,1.0,284.26,290.0,301.65,303.97,293.15,293.15,283.15,17985.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9283.93,0.0,307.8,2275.33,0.0,986.99,0.53,1.0,0.0,3.0,1.0,0.0
16898700.0,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.94,0.75,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.33,1.52,291.16,291.15,303.15,298.65,297.82,297.54,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.73,410.0,42018.96,0.0,12758.5,1.0,284.26,290.0,301.65,303.97,293.15,293.15,283.15,17986.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9286.6,0.0,308.25,2275.33,0.0,988.04,0.54,1.0,0.0,3.0,1.0,0.0
