time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16899000.0,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.92,0.75,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.52,291.15,291.15,303.15,298.65,297.82,297.54,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,175.99,410.0,42043.54,0.0,12757.2,1.0,284.26,290.0,301.65,303.97,293.15,293.15,283.15,17987.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9289.16,0.0,308.68,2275.33,0.0,989.03,0.54,1.0,0.0,3.0,1.0,0.0
16899300.0,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.91,0.75,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.51,291.15,291.15,303.15,298.65,297.83,297.54,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.63,0.63,0.0,176.3,410.0,42066.49,0.0,12755.77,1.0,284.26,290.0,301.65,303.97,293.15,293.15,283.15,17987.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9291.55,0.0,309.09,2275.33,0.0,989.97,0.54,1.0,0.0,3.0,1.0,0.0
16899600.0,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.9,0.75,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.51,291.15,291.15,303.15,298.65,297.83,297.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.63,0.63,0.0,176.69,410.0,42087.0,0.0,12754.22,1.0,284.26,290.0,301.65,303.97,293.15,293.15,283.15,17988.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9293.68,0.0,309.46,2275.33,0.0,990.82,0.54,1.0,0.0,3.0,1.0,0.0
16899900.0,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.75,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.5,291.15,291.15,303.15,298.65,297.83,297.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.63,0.63,0.0,177.12,410.0,42105.07,0.0,12752.55,1.0,284.26,290.0,301.65,303.98,293.15,293.15,283.15,17990.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9295.57,0.0,309.79,2275.33,0.0,991.58,0.54,1.0,0.0,3.0,1.0,0.0
16900200.0,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.87,0.75,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.5,291.15,291.15,303.15,298.65,297.84,297.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.64,0.64,0.0,177.56,410.0,42120.79,0.0,12750.78,1.0,284.26,290.0,301.65,303.98,293.15,293.15,283.15,17991.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9297.21,0.0,310.09,2275.33,0.0,992.25,0.54,1.0,0.0,3.0,1.0,0.0
16900500.0,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.85,0.76,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.33,1.5,291.15,291.15,303.15,298.65,297.84,297.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.64,0.64,0.0,177.97,410.0,42134.04,0.0,12748.91,1.0,284.26,289.99,301.65,303.98,293.15,293.15,283.15,17992.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9298.61,0.0,310.34,2275.33,0.0,992.81,0.54,1.0,0.0,3.0,1.0,0.0
16900800.0,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.83,0.75,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.33,1.49,291.15,291.15,303.15,298.65,297.84,297.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.18,-0.13,0.64,0.64,0.0,179.02,410.0,42134.04,0.0,12744.57,1.0,284.26,289.99,301.65,303.98,293.15,293.15,283.15,17997.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9298.78,0.0,310.48,2275.33,0.0,993.08,0.54,1.0,0.0,3.0,1.0,0.0
16901100.0,297.06,297.15,293.15,0.0,0.0,291.15,0.99,0.82,0.74,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.32,1.49,291.15,291.15,303.15,298.65,297.84,297.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.18,-0.13,0.63,0.63,0.0,181.09,410.0,42102.16,0.0,12734.28,1.0,284.26,289.99,301.65,303.97,293.15,293.15,283.15,18009.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9295.77,0.0,310.29,2275.33,0.0,992.33,0.54,1.0,0.0,3.0,1.0,0.0
16901400.0,297.08,297.15,293.15,0.0,0.0,291.15,0.99,0.81,0.73,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.32,1.48,291.15,291.15,303.15,298.65,297.83,297.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.17,-0.13,0.63,0.63,0.0,182.82,410.0,42060.09,0.0,12726.24,1.0,284.26,289.99,301.65,303.97,293.15,293.15,283.15,18016.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9291.6,0.0,309.82,2275.33,0.0,990.81,0.54,1.0,0.0,3.0,1.0,0.0
16901700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.98,0.8,0.72,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.15,0.73,0.32,1.48,291.15,291.15,303.15,298.65,297.83,297.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.3,0.13,5.17,-0.13,0.63,0.63,0.0,184.24,410.0,42014.03,0.0,12719.7,1.0,284.26,289.99,301.65,303.97,293.15,293.15,283.15,18019.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9286.98,0.0,309.2,2275.33,0.0,989.03,0.54,1.0,0.0,3.0,1.0,0.0
16902000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.79,0.71,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.14,0.73,0.32,1.48,291.14,291.15,303.15,298.65,297.83,297.54,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.3,0.13,5.17,-0.13,0.63,0.63,0.0,185.43,410.0,41970.54,0.0,12714.21,1.0,284.26,289.99,301.65,303.97,293.15,293.15,283.15,18020.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9282.58,0.0,308.53,2275.33,0.0,987.29,0.54,1.0,0.0,3.0,1.0,0.0
16902300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.78,0.71,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.15,297.15,293.15,0.0,0.0,291.14,0.73,0.32,1.47,291.14,291.15,303.12,298.66,297.82,297.54,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.3,0.13,5.16,-0.13,0.63,0.63,0.0,186.47,410.0,41931.5,0.0,12709.38,1.0,284.26,289.99,301.66,303.98,293.15,293.15,283.15,18018.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9280.83,0.0,307.9,2275.33,0.0,980.92,0.53,1.0,0.0,3.0,1.0,0.0
16902600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.78,0.7,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.15,297.15,293.15,0.0,0.0,291.14,0.73,0.32,1.47,291.14,291.15,303.03,298.7,297.81,297.54,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.3,0.13,5.16,-0.13,0.63,0.63,0.0,187.42,410.0,41899.43,0.0,12704.98,1.0,284.26,289.99,301.7,304.01,293.15,293.15,283.15,18014.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9284.55,0.0,307.4,2275.33,0.0,970.68,0.53,1.0,0.0,3.0,1.0,0.0
16902900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.77,0.7,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.47,291.15,291.15,302.9,298.75,297.81,297.54,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.16,-0.13,0.63,0.63,0.0,188.33,410.0,41874.21,0.0,12700.78,1.0,284.26,289.99,301.75,304.05,293.15,293.15,283.15,18009.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9292.17,0.0,307.06,2275.33,0.0,959.68,0.53,1.0,0.0,3.0,1.0,0.0
16903200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.77,0.69,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.46,291.15,291.15,302.73,298.81,297.79,297.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.16,-0.13,0.63,0.63,0.0,189.27,410.0,41854.45,0.0,12696.57,1.0,284.26,289.99,301.81,304.11,293.15,293.15,283.15,18005.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9302.11,0.0,306.87,2275.33,0.0,949.35,0.53,1.0,0.0,3.0,1.0,0.0
16903500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.77,0.69,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.46,291.15,291.15,302.53,298.87,297.78,297.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.16,-0.13,0.63,0.63,0.0,190.29,410.0,41837.13,0.0,12692.15,1.0,284.26,289.99,301.87,304.17,293.15,293.15,283.15,18002.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9312.63,0.0,306.79,2275.33,0.0,940.17,0.53,1.0,0.0,3.0,1.0,0.0
16903800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.96,0.76,0.69,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.45,291.15,291.15,302.32,298.92,297.77,297.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.16,-0.13,0.63,0.63,0.0,191.44,410.0,41819.13,0.0,12687.41,1.0,284.26,289.99,301.92,304.23,293.15,293.15,283.15,18000.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9322.24,0.0,306.76,2275.33,0.0,932.91,0.53,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.96,0.76,0.69,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.45,291.15,291.15,302.09,298.97,297.75,297.52,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.15,-0.13,0.63,0.63,0.0,192.71,410.0,41796.92,0.0,12682.24,1.0,284.26,289.98,301.97,304.28,293.15,293.15,283.15,18001.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9329.6,0.0,306.72,2275.33,0.0,928.0,0.53,1.0,0.0,3.0,1.0,0.0
16904400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.96,0.76,0.68,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.31,1.44,291.15,291.15,301.87,299.0,297.73,297.52,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.28,0.13,5.15,-0.13,0.63,0.63,0.0,194.14,410.0,41764.82,0.0,12676.52,1.0,284.26,289.98,302.0,304.31,293.15,293.15,283.15,18005.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9333.23,0.0,306.58,2275.33,0.0,925.41,0.53,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.95,0.75,0.68,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.31,1.43,291.15,291.15,301.65,299.02,297.72,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.28,0.13,5.15,-0.13,0.63,0.63,0.0,195.72,410.0,41722.32,0.0,12670.17,1.0,284.26,289.98,302.02,304.32,293.15,293.15,283.15,18010.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9332.47,0.0,306.29,2275.33,0.0,925.32,0.53,1.0,0.0,3.0,1.0,0.0
16905000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.75,0.67,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.43,291.15,291.15,301.45,299.01,297.7,297.5,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.28,0.13,5.15,-0.13,0.63,0.63,0.0,197.44,410.0,41669.18,0.0,12663.16,1.0,284.26,289.97,302.01,304.32,293.15,293.15,283.15,18016.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9326.76,0.0,305.81,2275.33,0.0,927.82,0.53,1.0,0.0,3.0,1.0,0.0
16905300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.74,0.67,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.31,1.42,291.14,291.15,301.28,298.99,297.68,297.5,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.27,0.13,5.14,-0.13,0.63,0.63,0.0,199.27,410.0,41604.39,0.0,12655.54,1.0,284.26,289.97,301.99,304.29,293.15,293.15,283.15,18023.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9315.61,0.0,305.1,2275.33,0.0,933.14,0.53,1.0,0.0,3.0,1.0,0.0
16905600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.74,0.67,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.31,1.41,291.14,291.15,301.15,298.94,297.67,297.49,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.27,0.13,5.14,-0.13,0.63,0.63,0.0,201.15,410.0,41519.77,0.0,12647.44,1.0,284.26,289.97,301.94,304.24,293.15,293.15,283.15,18034.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9297.85,0.0,304.09,2275.33,0.0,941.3,0.53,1.0,0.0,3.0,1.0,0.0
16905900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.73,0.66,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.4,291.14,291.15,301.05,298.87,297.65,297.47,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.27,0.13,5.13,-0.13,0.63,0.63,0.0,203.01,410.0,41415.94,0.0,12639.29,1.0,284.26,289.97,301.87,304.17,293.15,293.15,283.15,18044.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9274.63,0.0,302.7,2275.33,0.0,949.07,0.53,1.0,0.0,3.0,1.0,0.0
16906200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.73,0.66,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.39,291.13,291.15,300.95,298.8,297.64,297.46,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.13,-0.13,0.63,0.63,0.0,204.83,410.0,41304.13,0.0,12631.2,1.0,284.25,289.97,301.8,304.1,293.15,293.15,283.15,18051.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9249.3,0.0,301.1,2275.33,0.0,956.12,0.53,1.0,0.0,3.0,1.0,0.0
16906500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.72,0.65,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.86,297.14,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,300.87,298.72,297.62,297.45,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.13,-0.13,0.63,0.63,0.0,206.48,410.0,41186.95,0.0,12623.82,1.0,284.25,289.97,301.73,304.01,293.15,293.15,283.15,18056.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9222.33,0.0,299.33,2275.33,0.0,963.04,0.53,1.0,0.0,3.0,1.0,0.0
16906800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.71,0.65,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.86,297.14,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,300.79,298.64,297.61,297.44,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.13,-0.13,0.63,0.63,0.0,207.2,410.0,41076.32,0.0,12620.72,1.0,284.25,289.97,301.65,303.93,293.15,293.15,283.15,18056.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9195.08,0.0,297.52,2275.33,0.0,970.37,0.53,1.0,0.0,3.0,1.0,0.0
16907100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.92,0.71,0.64,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.09,297.15,293.15,0.0,0.0,291.13,1.0,0.97,0.86,297.13,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,300.72,298.56,297.6,297.43,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.13,-0.13,0.63,0.63,0.0,207.86,410.0,40961.8,0.0,12617.78,1.0,284.25,289.97,301.56,303.84,293.15,293.15,283.15,18059.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9166.82,0.0,295.65,2275.33,0.0,977.81,0.53,1.0,0.0,3.0,1.0,0.0
16907400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.92,0.7,0.64,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.96,0.86,297.13,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,300.65,298.48,297.58,297.42,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.12,-0.13,0.63,0.63,0.0,208.51,410.0,40841.11,0.0,12614.8,1.0,284.25,289.97,301.48,303.75,293.15,293.15,283.15,18062.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9137.52,0.0,293.69,2275.33,0.0,985.2,0.53,1.0,0.0,3.0,1.0,0.0
16907700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.92,0.7,0.63,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.95,0.86,297.12,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,300.58,298.39,297.57,297.41,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.25,0.13,5.12,-0.13,0.62,0.62,0.0,209.15,410.0,40714.08,0.0,12611.79,1.0,284.25,289.97,301.39,303.65,293.15,293.15,283.15,18065.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9107.35,0.0,291.63,2275.33,0.0,992.26,0.52,1.0,0.0,3.0,1.0,0.0
16908000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.91,0.69,0.63,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.05,297.15,293.15,0.0,0.0,291.13,1.0,0.93,0.86,297.12,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,300.51,298.3,297.56,297.4,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.25,0.13,5.12,-0.13,0.62,0.62,0.0,209.78,410.0,40581.45,0.0,12608.74,1.0,284.25,289.97,301.31,303.56,293.15,293.15,283.15,18068.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9076.63,0.0,289.49,2275.33,0.0,998.87,0.52,1.0,0.0,3.0,1.0,0.0
16908300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.91,0.69,0.62,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.87,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.04,297.15,293.15,0.0,0.0,291.13,1.0,0.91,0.86,297.12,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,300.43,298.22,297.54,297.39,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.25,0.13,5.12,-0.13,0.62,0.62,0.0,210.65,410.0,40440.82,0.0,12604.95,1.0,284.24,289.97,301.22,303.47,293.15,293.15,283.15,18072.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9045.36,0.0,287.25,2275.33,0.0,1004.84,0.52,1.0,0.0,3.0,1.0,0.0
16908600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.68,0.62,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.05,297.15,293.15,0.0,0.0,291.12,0.99,0.89,0.85,297.11,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,300.35,298.14,297.53,297.38,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.24,0.13,5.11,-0.13,0.62,0.62,0.0,214.22,410.0,40259.21,0.0,12587.58,1.0,284.24,289.97,301.14,303.38,293.15,293.15,283.15,18086.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9010.75,0.0,284.66,2275.33,0.0,1009.14,0.52,1.0,0.0,3.0,1.0,0.0
16908900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.67,0.61,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.88,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.06,297.15,293.15,0.0,0.0,291.12,0.99,0.88,0.83,297.1,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,300.25,298.06,297.51,297.37,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.24,0.13,5.11,-0.13,0.62,0.62,0.0,217.77,410.0,40058.77,0.0,12570.64,1.0,284.24,289.98,301.06,303.29,293.15,293.15,283.15,18097.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8974.84,0.0,281.72,2275.33,0.0,1011.53,0.52,1.0,0.0,3.0,1.0,0.0
16909200.0,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.67,0.6,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.07,297.15,293.15,0.0,0.0,291.12,0.98,0.86,0.82,297.1,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,300.15,297.98,297.49,297.35,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.23,0.13,5.1,-0.13,0.62,0.62,0.0,221.03,410.0,39852.05,0.0,12554.93,1.0,284.24,289.98,300.98,303.2,293.15,293.15,283.15,18102.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8939.17,0.0,278.61,2275.33,0.0,1012.58,0.52,1.0,0.0,3.0,1.0,0.0
16909500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.66,0.6,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.9,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,291.11,0.97,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,300.02,297.9,297.47,297.33,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.22,0.13,5.09,-0.13,0.61,0.61,0.0,224.15,410.0,39627.79,0.0,12539.81,1.0,284.24,289.98,300.9,303.11,293.15,293.15,283.15,18110.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8901.21,0.0,275.33,2275.33,0.0,1015.95,0.51,1.0,0.0,3.0,1.0,0.0
16909800.0,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.65,0.59,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.9,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.11,0.97,0.84,0.8,297.08,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,299.87,297.81,297.44,297.31,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.21,0.13,5.09,-0.13,0.61,0.61,0.0,227.25,410.0,39379.79,0.0,12524.71,1.0,284.23,289.98,300.81,303.0,293.15,293.15,283.15,18120.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8858.2,0.0,271.77,2275.33,0.0,1021.67,0.51,1.0,0.0,3.0,1.0,0.0
16910100.0,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.64,0.58,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.11,0.96,0.83,0.79,297.07,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,299.7,297.7,297.41,297.29,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.21,0.13,5.08,-0.13,0.61,0.61,0.0,230.37,410.0,39111.94,0.0,12509.41,1.0,284.23,289.98,300.7,302.88,293.15,293.15,283.15,18130.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8811.05,0.0,267.93,2275.33,0.0,1027.65,0.51,1.0,0.0,3.0,1.0,0.0
16910400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.63,0.58,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.92,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.08,297.15,293.15,0.0,0.0,291.1,0.95,0.81,0.78,297.05,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,299.51,297.59,297.38,297.27,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.2,0.13,5.07,-0.13,0.61,0.61,0.0,233.57,410.0,38825.7,0.0,12493.74,1.0,284.23,289.99,300.59,302.76,293.15,293.15,283.15,18139.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8760.54,0.0,263.85,2275.33,0.0,1033.29,0.51,1.0,0.0,3.0,1.0,0.0
16910700.0,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.62,0.57,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.92,297.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.08,297.15,293.15,0.0,0.0,291.1,0.94,0.8,0.77,297.04,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,299.31,297.47,297.35,297.25,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.6,0.6,0.0,236.89,410.0,38523.41,0.0,12477.44,1.0,284.23,289.99,300.47,302.62,293.15,293.15,283.15,18147.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8707.5,0.0,259.57,2275.33,0.0,1038.25,0.5,1.0,0.0,3.0,1.0,0.0
16911000.0,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.61,0.56,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.1,0.94,0.79,0.75,297.03,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,299.11,297.35,297.32,297.23,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.6,0.6,0.0,240.34,410.0,38210.73,0.0,12460.44,1.0,284.22,289.99,300.35,302.48,293.15,293.15,283.15,18153.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8653.08,0.0,255.16,2275.33,0.0,1042.27,0.5,1.0,0.0,3.0,1.0,0.0
16911300.0,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.6,0.55,297.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.09,0.93,0.78,0.74,297.01,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,298.91,297.23,297.29,297.2,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.05,-0.13,0.6,0.6,0.0,243.93,410.0,37891.54,0.0,12442.79,1.0,284.22,290.0,300.23,302.35,293.15,293.15,283.15,18157.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8598.25,0.0,250.67,2275.33,0.0,1044.97,0.5,1.0,0.0,3.0,1.0,0.0
16911600.0,297.09,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.09,0.92,0.77,0.73,297.0,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,298.72,297.11,297.26,297.18,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.59,0.59,0.0,248.13,410.0,37565.27,0.0,12422.57,1.0,284.22,290.0,300.11,302.21,293.15,293.15,283.15,18161.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8543.69,0.0,246.14,2275.33,0.0,1045.88,0.49,1.0,0.0,3.0,1.0,0.0
16911900.0,297.09,297.15,293.15,0.0,0.0,291.09,0.83,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.09,0.91,0.75,0.72,296.98,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,298.54,297.0,297.23,297.16,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.15,0.13,5.02,-0.12,0.59,0.59,0.0,256.51,410.0,37208.77,0.0,12380.97,1.0,284.21,290.0,300.0,302.08,293.15,293.15,283.15,18173.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8488.2,0.0,241.43,2275.33,0.0,1043.77,0.49,1.0,0.0,3.0,1.0,0.0
16912200.0,297.08,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.89,0.74,0.71,296.97,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,298.38,296.9,297.2,297.14,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.12,0.13,5.0,-0.12,0.59,0.59,0.0,268.66,410.0,36820.36,0.0,12321.23,1.0,284.21,290.01,299.9,301.96,293.15,293.15,283.15,18186.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8432.24,0.0,236.41,2275.33,0.0,1037.42,0.48,1.0,0.0,3.0,1.0,0.0
16912500.0,297.08,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.08,0.98,0.99,0.94,297.21,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,296.96,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,298.25,296.81,297.18,297.12,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.97,-0.12,0.58,0.58,0.0,282.61,410.0,36416.86,0.0,12252.01,1.0,284.21,290.01,299.81,301.84,293.15,293.15,283.15,18195.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8378.17,0.0,231.2,2275.33,0.0,1027.03,0.48,1.0,0.0,3.0,1.0,0.0
16912800.0,297.08,297.15,293.15,0.0,0.0,291.08,0.8,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.08,0.97,0.98,0.93,297.18,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.68,296.94,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,298.15,296.74,297.16,297.11,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.94,-0.12,0.58,0.58,0.0,297.98,410.0,36004.14,0.0,12174.87,1.0,284.2,290.02,299.74,301.75,293.15,293.15,283.15,18200.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8327.26,0.0,225.91,2275.33,0.0,1012.84,0.48,1.0,0.0,3.0,1.0,0.0
16913100.0,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.07,0.96,0.96,0.92,297.16,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.07,0.85,0.7,0.67,296.93,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,298.09,296.68,297.14,297.1,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.57,0.57,0.0,314.41,410.0,35584.89,0.0,12091.48,1.0,284.2,290.03,299.67,301.66,293.15,293.15,283.15,18204.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8277.81,0.0,220.59,2275.33,0.0,1000.04,0.47,1.0,0.0,3.0,1.0,0.0
16913400.0,297.08,297.15,293.15,0.0,0.0,291.07,0.77,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.07,0.94,0.95,0.91,297.13,297.15,293.15,0.0,0.0,291.07,0.96,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.68,0.66,296.91,297.15,293.15,0.0,0.0,291.07,0.64,0.3,1.41,291.07,291.15,298.06,296.6,297.13,297.09,291.07,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.57,0.57,0.0,332.54,410.0,35151.39,0.0,11998.33,1.0,284.2,290.04,299.6,301.57,293.15,293.15,283.15,18210.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8226.23,0.0,215.23,2275.33,0.0,990.03,0.47,1.0,0.0,3.0,1.0,0.0
16913700.0,297.08,297.15,293.15,0.0,0.0,291.06,0.76,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.06,0.92,0.94,0.89,297.1,297.15,293.15,0.0,0.0,291.06,0.94,0.99,0.7,297.06,297.15,293.15,0.0,0.0,291.06,0.83,0.67,0.64,296.9,297.15,293.15,0.0,0.0,291.06,0.64,0.3,1.41,291.06,291.15,298.06,296.53,297.12,297.08,291.06,1.0,1.0,1.0,0.05,0.0,1.0,4.94,0.12,4.82,-0.11,0.57,0.57,0.0,352.6,410.0,34698.79,0.0,11893.71,1.0,284.19,290.04,299.52,301.47,293.15,293.15,283.15,18219.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8172.26,0.0,209.76,2275.33,0.0,979.31,0.46,1.0,0.0,3.0,1.0,0.0
16914000.0,297.08,297.15,293.15,0.0,0.0,291.06,0.75,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.06,0.91,0.92,0.88,297.09,297.15,293.15,0.0,0.0,291.06,0.93,0.98,0.69,297.06,297.15,293.15,0.0,0.0,291.06,0.81,0.65,0.63,296.88,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.41,291.06,291.15,298.08,296.45,297.12,297.07,291.06,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.77,-0.11,0.56,0.56,0.0,373.99,410.0,34230.22,0.0,11780.42,1.0,284.19,290.05,299.45,301.37,293.15,293.15,283.15,18226.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8116.73,0.0,204.19,2275.33,0.0,967.5,0.46,1.0,0.0,3.0,1.0,0.0
16914300.0,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.48,0.45,297.05,297.15,293.15,0.0,0.0,291.06,0.89,0.9,0.86,297.07,297.15,293.15,0.0,0.0,291.06,0.91,0.96,0.68,297.06,297.15,293.15,0.0,0.0,291.06,0.8,0.64,0.62,296.87,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.42,291.06,291.15,298.11,296.37,297.11,297.06,291.06,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.56,0.56,0.0,396.34,410.0,33748.16,0.0,11660.25,1.0,284.19,290.06,299.36,301.27,293.15,293.15,283.15,18232.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8060.23,0.0,198.57,2275.33,0.0,954.5,0.45,1.0,0.0,3.0,1.0,0.0
16914600.0,297.08,297.15,293.15,0.0,0.0,291.05,0.72,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.05,0.88,0.88,0.85,297.06,297.15,293.15,0.0,0.0,291.05,0.9,0.95,0.67,297.06,297.15,293.15,0.0,0.0,291.05,0.79,0.62,0.6,296.86,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,298.15,296.29,297.11,297.06,291.05,1.0,1.0,1.0,0.05,0.0,1.0,4.78,0.11,4.67,-0.11,0.55,0.55,0.0,410.36,410.0,33244.36,0.0,11441.83,1.0,284.18,290.07,299.28,301.16,293.15,293.15,283.15,18241.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8002.65,0.0,192.91,2275.33,0.0,940.06,0.45,1.0,0.0,3.0,1.0,0.0
16914900.0,297.08,297.15,293.15,0.0,0.0,291.05,0.72,0.46,0.43,297.05,297.15,293.15,0.0,0.0,291.05,0.88,0.87,0.83,297.05,297.15,293.15,0.0,0.0,291.05,0.9,0.93,0.66,297.07,297.15,293.15,0.0,0.0,291.05,0.78,0.61,0.59,296.85,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,298.19,296.21,297.11,297.06,291.05,1.0,0.99,1.0,0.05,0.0,1.0,4.71,0.11,4.61,-0.11,0.55,0.55,0.0,410.11,409.71,32707.21,0.0,11074.36,1.0,284.18,290.08,299.2,301.05,293.15,293.15,283.15,18252.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.32,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7943.31,0.0,187.06,2275.33,0.0,922.9,0.44,1.0,0.0,3.0,1.0,0.0
16915200.0,297.08,297.15,293.15,0.0,0.0,291.04,0.71,0.45,0.42,297.05,297.15,293.15,0.0,0.0,291.04,0.87,0.85,0.81,297.05,297.15,293.15,0.0,0.0,291.04,0.89,0.91,0.65,297.07,297.15,293.15,0.0,0.0,291.04,0.78,0.59,0.58,296.84,297.15,293.15,0.0,0.0,291.04,0.63,0.3,1.42,291.04,291.15,298.22,296.14,297.11,297.06,291.04,1.0,0.98,1.0,0.05,0.0,1.0,4.65,0.1,4.54,-0.1,0.54,0.54,0.0,408.75,408.34,32161.35,0.0,10703.51,1.0,284.17,290.1,299.13,300.95,293.15,293.15,283.15,18256.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7884.85,0.0,181.21,2275.33,0.0,903.6,0.44,1.0,0.0,3.0,1.0,0.0
16915500.0,297.08,297.15,293.15,0.0,0.0,291.04,0.71,0.43,0.41,297.05,297.15,293.15,0.0,0.0,291.04,0.87,0.83,0.8,297.04,297.15,293.15,0.0,0.0,291.04,0.89,0.89,0.63,297.07,297.15,293.15,0.0,0.0,291.04,0.77,0.58,0.56,296.83,297.15,293.15,0.0,0.0,291.04,0.63,0.3,1.42,291.04,291.15,298.24,296.07,297.11,297.06,291.04,1.0,0.97,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.53,0.53,0.0,406.44,406.01,31611.95,0.0,10333.38,1.0,284.17,290.11,299.06,300.86,293.15,293.15,283.15,18257.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7828.22,0.0,175.45,2275.33,0.0,882.49,0.43,1.0,0.0,3.0,1.0,0.0
16915800.0,297.08,297.15,293.15,0.0,0.0,291.04,0.7,0.42,0.4,297.05,297.15,293.15,0.0,0.0,291.04,0.86,0.81,0.78,297.04,297.15,293.15,0.0,0.0,291.04,0.88,0.87,0.62,297.07,297.15,293.15,0.0,0.0,291.04,0.77,0.56,0.55,296.82,297.15,293.15,0.0,0.0,291.04,0.63,0.3,1.42,291.04,291.15,298.24,296.01,297.11,297.06,291.04,1.0,0.96,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.53,0.53,0.0,403.2,402.77,31062.48,0.0,9965.93,1.0,284.16,290.12,299.01,300.77,293.15,293.15,283.15,18256.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7774.17,0.0,169.83,2275.33,0.0,859.51,0.43,1.0,0.0,3.0,1.0,0.0
16916100.0,297.09,297.15,293.15,0.0,0.0,291.03,0.7,0.41,0.39,297.05,297.15,293.15,0.0,0.0,291.03,0.86,0.79,0.76,297.04,297.15,293.15,0.0,0.0,291.03,0.88,0.86,0.61,297.07,297.15,293.15,0.0,0.0,291.03,0.76,0.55,0.54,296.81,297.15,293.15,0.0,0.0,291.03,0.63,0.3,1.42,291.03,291.15,298.21,295.97,297.11,297.06,291.03,1.0,0.95,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.09,0.52,0.52,0.0,399.05,398.61,30516.37,0.0,9602.4,1.0,284.16,290.14,298.96,300.7,293.15,293.15,283.15,18253.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7723.55,0.0,164.4,2275.33,0.0,834.81,0.42,1.0,0.0,3.0,1.0,0.0
16916400.0,297.09,297.15,293.15,0.0,0.0,291.03,0.69,0.4,0.38,297.05,297.15,293.15,0.0,0.0,291.03,0.85,0.78,0.75,297.04,297.15,293.15,0.0,0.0,291.03,0.87,0.84,0.59,297.07,297.15,293.15,0.0,0.0,291.03,0.76,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.03,0.63,0.3,1.42,291.03,291.15,298.15,295.94,297.11,297.06,291.03,1.0,0.93,1.0,0.05,0.0,1.0,4.39,0.09,4.3,-0.09,0.52,0.52,0.0,394.08,393.63,30002.59,0.0,9244.24,1.0,284.15,290.16,298.93,300.64,293.15,293.15,283.15,18240.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.19,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7678.73,0.0,159.3,2275.33,0.0,809.01,0.42,1.0,0.0,3.0,1.0,0.0
16916700.0,298.01,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.45,303.15,298.07,295.92,297.1,297.09,288.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,409.74,36.45,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.35,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.46,303.15,297.98,295.9,297.1,297.1,289.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.61,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.53,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.46,303.15,297.9,295.89,297.09,297.11,289.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.53,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.63,303.15,285.15,0.0,0.0,292.29,0.99,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.3,0.99,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.3,0.99,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.3,0.99,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.25,0.99,0.3,0.0,292.47,303.15,297.82,295.88,297.09,297.11,289.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,1.57,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.69,303.15,285.15,0.0,0.0,292.29,0.97,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.31,0.97,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.31,0.97,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.3,0.97,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.26,0.97,0.3,0.0,292.48,303.15,297.73,295.87,297.08,297.12,289.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,1.66,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.73,303.15,285.15,0.0,0.0,292.3,0.94,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.32,0.94,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.32,0.94,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.31,0.94,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.26,0.94,0.3,0.0,292.49,303.15,297.65,295.86,297.08,297.13,289.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,1.77,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.75,303.15,285.15,0.0,0.0,292.31,0.9,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.33,0.9,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.33,0.9,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.32,0.9,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.27,0.9,0.3,0.0,292.5,303.15,297.57,295.85,297.07,297.14,289.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,1.92,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.76,303.15,285.15,0.0,0.0,292.32,0.87,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.33,0.87,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.34,0.87,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.33,0.87,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.28,0.87,0.3,0.0,292.51,303.15,297.48,295.84,297.07,297.15,289.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,406.49,2.1,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.77,303.15,285.15,0.0,0.0,292.33,0.84,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.35,0.84,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.35,0.84,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.34,0.84,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,0.84,0.3,0.0,292.51,303.15,297.4,295.83,297.06,297.16,290.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,396.83,2.3,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.78,303.15,285.15,0.0,0.0,292.34,0.81,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.36,0.81,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.36,0.81,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.35,0.81,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.3,0.81,0.3,0.0,292.52,303.15,297.32,295.81,297.06,297.16,290.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,381.61,2.5,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,298.79,303.15,285.15,0.0,0.0,292.35,0.79,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.36,0.79,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.37,0.79,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.36,0.79,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.31,0.79,0.3,0.0,292.51,303.15,297.23,295.79,297.06,297.17,290.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,362.38,5.61,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,298.79,303.15,285.15,0.0,0.0,292.36,0.77,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.37,0.77,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.37,0.77,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.36,0.77,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.32,0.77,0.3,0.0,292.51,303.15,297.15,295.77,297.06,297.17,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,339.34,7.55,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,298.8,303.15,285.15,0.0,0.0,292.36,0.75,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.38,0.75,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.38,0.75,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.37,0.75,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.32,0.75,0.3,0.0,292.5,303.15,297.07,295.75,297.06,297.16,290.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,312.88,7.88,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,298.8,303.15,285.15,0.0,0.0,292.37,0.74,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.38,0.74,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.38,0.74,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.37,0.74,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,0.74,0.3,0.0,292.49,303.15,296.98,295.73,297.06,297.16,290.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,284.44,8.07,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,298.8,303.15,285.15,0.0,0.0,292.37,0.74,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.38,0.74,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.38,0.74,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.37,0.74,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.33,0.74,0.3,0.0,292.47,303.15,296.9,295.7,297.05,297.15,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,255.79,8.1,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,298.81,303.15,285.15,0.0,0.0,292.37,0.77,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.38,0.77,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.39,0.77,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.38,0.77,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.33,0.77,0.3,0.0,292.46,303.15,296.82,295.68,297.05,297.14,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,230.77,7.36,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,298.81,303.15,285.15,0.0,0.0,292.38,0.83,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.39,0.83,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.39,0.83,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.38,0.83,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.34,0.83,0.3,0.0,292.46,303.15,296.73,295.66,297.04,297.13,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,215.07,6.23,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,298.81,303.15,285.15,0.0,0.0,292.38,0.88,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.4,0.88,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.4,0.88,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.39,0.88,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.34,0.88,0.3,0.0,292.46,303.15,296.65,295.63,297.02,297.12,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,209.04,5.23,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
