time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16922100.0,298.81,303.15,285.15,0.0,0.0,292.39,0.95,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.41,0.95,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.41,0.95,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.4,0.95,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.35,0.95,0.3,0.0,292.46,303.15,296.57,295.61,297.01,297.12,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,215.76,4.36,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,298.81,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.47,303.15,296.48,295.58,297.0,297.11,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,232.63,3.68,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,298.81,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.48,303.15,296.4,295.55,296.99,297.11,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,250.45,3.16,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,298.8,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.48,303.15,296.32,295.51,296.98,297.11,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,268.27,2.78,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,298.8,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.49,303.15,296.23,295.47,296.97,297.11,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,286.09,2.48,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,298.8,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.96,297.11,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,303.92,2.27,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,298.8,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.49,303.15,296.08,295.39,296.95,297.11,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,321.69,2.13,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,298.79,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.5,303.15,296.05,295.36,296.95,297.11,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,339.51,2.07,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,298.79,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.5,303.15,296.03,295.36,296.94,297.11,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,357.33,2.08,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,298.79,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.51,303.15,296.04,295.36,296.93,297.11,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,375.15,2.17,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,298.8,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.51,303.15,296.06,295.37,296.92,297.1,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,392.97,2.34,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,298.8,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.52,303.15,296.09,295.39,296.91,297.1,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,2.57,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,298.8,303.15,285.15,0.0,0.0,292.43,0.98,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.45,0.98,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.45,0.98,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.44,0.98,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.39,0.98,0.3,0.0,292.52,303.15,296.12,295.41,296.9,297.09,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,2.83,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,298.8,303.15,285.15,0.0,0.0,292.44,0.95,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.45,0.95,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.46,0.95,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.45,0.95,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.4,0.95,0.3,0.0,292.52,303.15,296.15,295.43,296.88,297.08,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.14,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,298.79,303.15,285.15,0.0,0.0,292.44,0.97,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.46,0.97,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.46,0.97,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.45,0.97,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.4,0.97,0.3,0.0,292.53,303.15,296.17,295.44,296.87,297.08,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,3.13,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926600.0,298.79,303.15,285.15,0.0,0.0,292.45,0.99,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.46,0.99,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.47,0.99,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.46,0.99,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.41,0.99,0.3,0.0,292.53,303.15,296.18,295.45,296.85,297.07,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,2.94,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926900.0,298.79,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.54,303.15,296.18,295.44,296.84,297.07,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,2.81,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927200.0,298.79,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.54,303.15,296.15,295.42,296.83,297.06,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.76,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927500.0,298.79,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.55,303.15,296.11,295.4,296.82,297.06,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,2.76,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927800.0,298.79,303.15,285.15,0.0,0.0,292.47,0.99,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.48,0.99,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.49,0.99,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.47,0.99,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.42,0.99,0.3,0.0,292.55,303.15,296.07,295.37,296.8,297.05,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,2.78,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928100.0,298.79,303.15,285.15,0.0,0.0,292.47,0.99,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.49,0.99,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.49,0.99,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.48,0.99,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.43,0.99,0.3,0.0,292.55,303.15,296.02,295.35,296.79,297.05,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,2.8,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928400.0,298.78,303.15,285.15,0.0,0.0,292.48,0.99,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.49,0.99,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.5,0.99,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.48,0.99,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.43,0.99,0.3,0.0,292.56,303.15,295.98,295.33,296.78,297.04,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,2.82,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928700.0,298.78,303.15,285.15,0.0,0.0,292.48,0.98,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.5,0.98,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.5,0.98,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,0.98,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.44,0.98,0.3,0.0,292.56,303.15,295.94,295.31,296.76,297.03,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,2.84,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929000.0,298.78,303.15,285.15,0.0,0.0,292.48,0.98,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.5,0.98,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.51,0.98,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,0.98,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.44,0.98,0.3,0.0,292.56,303.15,295.9,295.29,296.75,297.02,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,2.86,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929300.0,298.78,303.15,285.15,0.0,0.0,292.49,0.97,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.51,0.97,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.51,0.97,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.49,0.97,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.45,0.97,0.3,0.0,292.57,303.15,295.86,295.27,296.73,297.01,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,2.89,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929600.0,298.77,303.15,285.15,0.0,0.0,292.49,0.96,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.51,0.96,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.51,0.96,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.5,0.96,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.45,0.96,0.3,0.0,292.57,303.15,295.82,295.25,296.72,297.0,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,2.94,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929900.0,298.77,303.15,285.15,0.0,0.0,292.5,0.96,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.51,0.96,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.52,0.96,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.5,0.96,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.45,0.96,0.3,0.0,292.57,303.15,295.77,295.23,296.7,296.99,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,2.98,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930200.0,298.77,303.15,285.15,0.0,0.0,292.5,0.95,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.52,0.95,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.52,0.95,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.51,0.95,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.46,0.95,0.3,0.0,292.58,303.15,295.73,295.21,296.68,296.98,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,3.01,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930500.0,298.76,303.15,285.15,0.0,0.0,292.51,0.95,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.52,0.95,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.53,0.95,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.51,0.95,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.46,0.95,0.3,0.0,292.58,303.15,295.69,295.19,296.67,296.97,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.03,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930800.0,298.76,303.15,285.15,0.0,0.0,292.51,0.95,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.53,0.95,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.53,0.95,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.52,0.95,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.47,0.95,0.3,0.0,292.58,303.15,295.65,295.17,296.65,296.96,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.03,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931100.0,298.76,303.15,285.15,0.0,0.0,292.52,0.95,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.53,0.95,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.54,0.95,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.52,0.95,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.47,0.95,0.3,0.0,292.58,303.15,295.61,295.16,296.63,296.94,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.02,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931400.0,298.76,303.15,285.15,0.0,0.0,292.52,0.95,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.54,0.95,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.54,0.95,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.52,0.95,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.47,0.95,0.3,0.0,292.58,303.15,295.56,295.15,296.62,296.93,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,2.99,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931700.0,298.75,303.15,285.15,0.0,0.0,292.52,0.96,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.54,0.96,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.55,0.96,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.48,0.96,0.3,0.0,292.58,303.15,295.51,295.14,296.6,296.92,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,2.96,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932000.0,298.75,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.54,0.96,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.55,0.96,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.48,0.96,0.3,0.0,292.59,303.15,295.46,295.14,296.58,296.9,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,2.9,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932300.0,298.75,303.15,285.15,0.0,0.0,292.53,0.97,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.55,0.97,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.55,0.97,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.54,0.97,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.49,0.97,0.3,0.0,292.59,303.15,295.42,295.14,296.57,296.89,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,2.84,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932600.0,298.74,303.15,285.15,0.0,0.0,292.54,0.98,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.55,0.98,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.56,0.98,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.54,0.98,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.49,0.98,0.3,0.0,292.59,303.15,295.37,295.15,296.55,296.88,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,2.79,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932900.0,298.74,303.15,285.15,0.0,0.0,292.54,0.98,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.56,0.98,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.56,0.98,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.54,0.98,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.49,0.98,0.3,0.0,292.59,303.15,295.32,295.15,296.53,296.87,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,2.75,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933200.0,298.74,303.15,285.15,0.0,0.0,292.54,0.99,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.56,0.99,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.55,0.99,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.5,0.99,0.3,0.0,292.6,303.15,295.28,295.15,296.52,296.86,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,2.71,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933500.0,298.73,303.15,285.15,0.0,0.0,292.55,0.99,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.56,0.99,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.55,0.99,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.5,0.99,0.3,0.0,292.6,303.15,295.24,295.15,296.5,296.84,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,2.67,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933800.0,298.73,303.15,285.15,0.0,0.0,292.55,0.99,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.55,0.99,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.5,0.99,0.3,0.0,292.6,303.15,295.2,295.16,296.49,296.83,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,2.63,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934100.0,298.73,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,292.6,303.15,295.17,295.15,296.47,296.82,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,2.58,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934400.0,298.72,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,292.6,303.15,295.15,295.15,296.46,296.81,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.54,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934700.0,298.72,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,292.61,303.15,295.13,295.13,296.44,296.8,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.5,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935000.0,298.72,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.61,303.15,295.12,295.09,296.43,296.79,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.47,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935300.0,298.72,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.61,303.15,295.11,295.03,296.41,296.78,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.44,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935600.0,298.71,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.61,303.15,295.11,294.96,296.4,296.77,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,2.43,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935900.0,298.71,303.15,285.15,0.0,0.0,292.57,0.99,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.59,0.99,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.6,0.99,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.58,0.99,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.53,0.99,0.3,0.0,292.62,303.15,295.11,294.88,296.38,296.76,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,2.43,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936200.0,298.71,303.15,285.15,0.0,0.0,292.58,0.99,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.59,0.99,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.6,0.99,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.58,0.99,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.53,0.99,0.3,0.0,292.62,303.15,295.12,294.79,296.37,296.75,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,2.42,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936500.0,298.71,303.15,285.15,0.0,0.0,292.58,0.98,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.6,0.98,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.6,0.98,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.58,0.98,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.53,0.98,0.3,0.0,292.62,303.15,295.12,294.7,296.35,296.73,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,2.42,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936800.0,298.71,303.15,285.15,0.0,0.0,292.58,0.97,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.6,0.97,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.61,0.97,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.59,0.97,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.54,0.97,0.3,0.0,292.62,303.15,295.13,294.62,296.34,296.72,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,2.43,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937100.0,298.7,303.15,285.15,0.0,0.0,292.59,0.96,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.6,0.96,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.61,0.96,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.59,0.96,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.54,0.96,0.3,0.0,292.62,303.15,295.14,294.55,296.32,296.71,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,2.46,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937400.0,298.7,303.15,285.15,0.0,0.0,292.59,0.95,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.61,0.95,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.61,0.95,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.59,0.95,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.54,0.95,0.3,0.0,292.62,303.15,295.14,294.49,296.3,296.69,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,2.48,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937700.0,298.7,303.15,285.15,0.0,0.0,292.59,0.95,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.61,0.95,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.62,0.95,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.6,0.95,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.55,0.95,0.3,0.0,292.62,303.15,295.15,294.45,296.28,296.68,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,2.48,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938000.0,298.7,303.15,285.15,0.0,0.0,292.6,0.95,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.61,0.95,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.62,0.95,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.6,0.95,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.55,0.95,0.3,0.0,292.62,303.15,295.15,294.44,296.27,296.66,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,2.47,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938300.0,298.7,303.15,285.15,0.0,0.0,292.6,0.94,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.62,0.94,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.62,0.94,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.6,0.94,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.55,0.94,0.3,0.0,292.62,303.15,295.15,294.44,296.25,296.65,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,2.5,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938600.0,298.7,303.15,285.15,0.0,0.0,292.6,0.92,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.62,0.92,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.63,0.92,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.61,0.92,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.56,0.92,0.3,0.0,292.62,303.15,295.15,294.44,296.23,296.63,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,2.59,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938900.0,298.69,303.15,285.15,0.0,0.0,292.6,0.9,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.62,0.9,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.63,0.9,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.61,0.9,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.56,0.9,0.3,0.0,292.62,303.15,295.15,294.44,296.21,296.61,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,409.7,2.76,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939200.0,298.69,303.15,285.15,0.0,0.0,292.61,0.87,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.62,0.87,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.63,0.87,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.61,0.87,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.56,0.87,0.3,0.0,292.61,303.15,295.15,294.44,296.19,296.58,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,405.14,2.98,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939500.0,298.69,303.15,285.15,0.0,0.0,292.61,0.84,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.63,0.84,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.64,0.84,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.61,0.84,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.56,0.84,0.3,0.0,292.6,303.15,295.15,294.44,296.17,296.56,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,395.22,3.28,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939800.0,298.69,303.15,285.15,0.0,0.0,292.61,0.81,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.63,0.81,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.63,0.81,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.61,0.81,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.56,0.81,0.3,0.0,292.59,303.15,295.15,294.44,296.15,296.52,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,379.65,3.64,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940100.0,298.69,303.15,285.15,0.0,0.0,292.6,0.78,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.62,0.78,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.63,0.78,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.61,0.78,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.56,0.78,0.3,0.0,292.56,303.15,295.15,294.44,296.12,296.48,290.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,358.96,4.04,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940400.0,298.69,303.15,285.15,0.0,0.0,292.59,0.76,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.61,0.76,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.62,0.76,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.6,0.76,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.55,0.76,0.3,0.0,292.53,303.15,295.15,294.44,296.1,296.44,290.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,333.92,4.44,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940700.0,298.68,303.15,285.15,0.0,0.0,292.58,0.74,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.6,0.74,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.61,0.74,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.58,0.74,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.53,0.74,0.3,0.0,292.5,303.15,295.15,294.44,296.07,296.39,290.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,305.05,4.84,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941000.0,298.68,303.15,285.15,0.0,0.0,292.56,0.72,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.58,0.72,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.59,0.72,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.56,0.72,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,0.72,0.3,0.0,292.46,303.15,295.15,294.44,296.04,296.34,290.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,273.36,5.19,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941300.0,298.68,303.15,285.15,0.0,0.0,292.54,0.71,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.56,0.71,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.56,0.71,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.54,0.71,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.49,0.71,0.3,0.0,292.42,303.15,295.15,294.44,296.01,296.3,290.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,239.64,5.48,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941600.0,298.68,303.15,285.15,0.0,0.0,292.51,0.71,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.53,0.71,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.54,0.71,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.52,0.71,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.47,0.71,0.3,0.0,292.38,303.15,295.15,294.44,295.98,296.25,290.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74,204.77,5.66,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941900.0,298.68,303.15,285.15,0.0,0.0,292.49,0.71,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.51,0.71,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.51,0.71,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.49,0.71,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.45,0.71,0.3,0.0,292.34,303.15,295.15,294.44,295.96,296.2,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.72,170.18,5.67,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942200.0,298.68,303.15,285.15,0.0,0.0,292.47,0.73,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.49,0.73,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.49,0.73,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.47,0.73,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,0.73,0.3,0.0,292.3,303.15,295.15,294.44,295.93,296.16,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.58,138.14,5.41,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942500.0,298.68,303.15,285.15,0.0,0.0,292.46,0.76,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.47,0.76,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.48,0.76,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.46,0.76,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.42,0.76,0.3,0.0,292.27,303.15,295.15,294.44,295.91,296.12,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,111.89,4.82,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942800.0,298.67,303.15,285.15,0.0,0.0,292.45,0.82,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.47,0.82,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.48,0.82,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.45,0.82,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.41,0.82,0.3,0.0,292.25,303.15,295.15,294.44,295.89,296.1,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,94.3,4.13,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943100.0,298.67,303.15,285.15,0.0,0.0,292.45,0.88,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.47,0.88,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.48,0.88,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.46,0.88,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.41,0.88,0.3,0.0,292.24,303.15,295.15,294.44,295.87,296.08,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,86.67,3.42,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943400.0,298.67,303.15,285.15,0.0,0.0,292.46,0.96,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.47,0.96,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.48,0.96,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.46,0.96,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.42,0.96,0.3,0.0,292.24,303.15,295.15,294.44,295.86,296.07,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,93.86,2.78,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,298.67,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.24,303.15,295.15,294.44,295.85,296.06,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,111.36,2.28,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,298.67,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.25,303.15,295.15,294.44,295.84,296.06,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,129.18,1.91,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.66,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.25,303.15,295.15,294.44,295.83,296.06,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,147.07,1.62,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.66,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.25,303.15,295.15,294.44,295.83,296.06,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,164.89,1.41,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.66,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.26,303.15,295.15,294.44,295.83,296.06,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,182.71,1.25,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.66,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.26,303.15,295.15,294.44,295.82,296.06,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,200.53,1.15,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.26,303.15,295.15,294.44,295.82,296.07,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,218.35,1.1,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.26,303.15,295.15,294.44,295.82,296.07,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,236.17,1.08,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.27,303.15,295.15,294.44,295.81,296.07,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,253.99,1.09,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.27,303.15,295.15,294.44,295.81,296.07,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,271.81,1.13,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
