time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16946700.0,298.65,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.27,303.15,295.15,294.44,295.8,296.07,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,289.63,1.19,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.64,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.27,303.15,295.15,294.44,295.8,296.07,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,307.45,1.26,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.64,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.28,303.15,295.15,294.44,295.79,296.07,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,325.27,1.35,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.64,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.28,303.15,295.15,294.44,295.79,296.07,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,343.09,1.44,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.64,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.28,303.15,295.15,294.44,295.78,296.07,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,360.69,1.52,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.29,303.15,295.15,294.44,295.77,296.07,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,378.56,1.59,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.29,303.15,295.15,294.44,295.76,296.06,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,395.59,1.62,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.29,303.15,295.15,294.44,295.75,296.06,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.6,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.3,303.15,295.15,294.44,295.75,296.06,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.53,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.63,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.3,303.15,295.15,294.44,295.74,296.06,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.44,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.63,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,292.3,303.15,295.15,294.44,295.74,296.06,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.35,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.62,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.31,303.15,295.15,294.44,295.73,296.06,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.26,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.62,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.31,303.15,295.15,294.44,295.73,296.06,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.17,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.61,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.31,303.15,295.15,294.44,295.72,296.06,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,1.09,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.61,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.31,303.15,295.15,294.44,295.72,296.07,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.02,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.6,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.31,303.15,295.15,294.44,295.72,296.07,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.96,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.6,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.32,303.15,295.15,294.44,295.71,296.07,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.92,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.6,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.32,303.15,295.15,294.44,295.71,296.07,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.9,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.6,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.32,303.15,295.15,294.44,295.71,296.07,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.89,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.6,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.32,303.15,295.15,294.44,295.71,296.07,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.91,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.59,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.32,303.15,295.15,294.45,295.7,296.07,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.94,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.59,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.33,303.15,295.15,294.5,295.7,296.07,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.99,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.6,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.33,303.15,295.15,294.56,295.7,296.07,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.04,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.6,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.33,303.15,295.15,294.63,295.69,296.07,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.09,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.6,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.33,303.15,295.15,294.72,295.69,296.07,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.07,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.6,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.34,303.15,295.15,294.81,295.69,296.07,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.97,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.61,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.34,303.15,295.15,294.89,295.68,296.07,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.85,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.62,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.34,303.15,295.15,294.98,295.68,296.07,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.74,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.62,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.34,303.15,295.15,295.05,295.68,296.07,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.65,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.63,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.34,303.15,295.15,295.11,295.68,296.07,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.59,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.64,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.34,303.15,295.15,295.14,295.68,296.07,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.56,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.65,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.34,303.15,295.15,295.15,295.68,296.07,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.54,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.65,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.34,303.15,295.16,295.15,295.68,296.07,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.51,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.66,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.34,303.15,295.18,295.15,295.68,296.07,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.49,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.67,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.34,303.15,295.22,295.15,295.68,296.07,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.46,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.68,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.34,303.15,295.28,295.17,295.68,296.07,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.44,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.69,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.34,303.15,295.35,295.18,295.68,296.07,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.43,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.7,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.34,303.15,295.43,295.2,295.68,296.08,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.44,0.0,0.0,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.4,297.15,293.15,0.0,0.0,297.8,0.96,0.6,0.52,298.53,297.15,293.15,0.0,0.0,297.8,0.98,0.63,0.57,298.54,297.15,293.15,0.0,0.0,297.8,0.98,0.63,0.42,298.4,297.15,293.15,0.0,0.0,297.8,0.96,0.6,0.55,298.22,297.15,293.15,0.0,0.0,297.8,0.95,0.57,2.47,297.8,291.15,295.52,295.23,298.29,298.44,297.81,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.0,0.0,0.0,114.12,393.7,2335.96,0.0,13035.34,0.0,284.15,290.16,299.0,300.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,297.44,297.15,293.15,0.0,0.0,292.31,1.0,0.68,0.52,297.77,297.15,293.15,0.0,0.0,292.31,1.0,0.76,0.54,297.72,297.15,293.15,0.0,0.0,292.31,1.0,0.75,0.4,297.63,297.15,293.15,0.0,0.0,292.31,1.0,0.71,0.54,297.36,297.15,293.15,0.0,0.0,292.31,1.0,0.63,2.58,292.31,291.15,295.63,295.26,297.52,297.62,292.31,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.57,0.57,0.0,89.14,410.0,35719.99,0.0,13133.5,0.0,284.32,291.04,298.83,301.1,293.15,293.15,283.15,14955.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.28,1.76,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8062.51,0.0,155.37,2275.33,0.0,1425.13,0.42,1.0,0.0,3.0,1.0,0.0
16958700.0,297.03,297.15,293.15,0.0,0.0,291.94,1.0,0.66,0.52,297.36,297.15,293.15,0.0,0.0,291.94,1.0,0.8,0.54,297.3,297.15,293.15,0.0,0.0,291.94,1.0,0.78,0.4,297.22,297.15,293.15,0.0,0.0,291.94,1.0,0.72,0.54,296.88,297.15,293.15,0.0,0.0,291.94,1.0,0.58,2.58,291.94,291.15,295.74,295.29,297.14,297.22,291.93,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.58,0.58,0.0,89.12,410.0,37089.63,0.0,13133.51,0.0,284.27,290.63,298.24,300.28,293.15,293.15,283.15,16799.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.4,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8034.72,0.0,195.03,2275.33,0.0,1289.05,0.45,1.0,0.0,3.0,1.0,0.0
16959000.0,296.85,297.15,293.15,0.0,0.0,291.7,0.99,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.7,1.0,0.8,0.61,297.1,297.15,293.15,0.0,0.0,291.7,1.0,0.77,0.45,297.03,297.15,293.15,0.0,0.0,291.7,1.0,0.7,0.61,296.73,297.15,293.15,0.0,0.0,291.7,0.94,0.51,2.34,291.7,291.15,295.87,295.33,296.97,297.03,291.7,1.0,1.0,1.0,0.05,0.0,1.0,5.46,0.14,5.32,-0.14,0.59,0.59,0.0,108.24,410.0,37725.22,0.0,13051.3,0.0,284.25,290.4,298.34,300.4,293.15,293.15,283.15,17330.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.47,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8119.99,0.0,216.99,2275.33,0.0,1272.57,0.47,1.0,0.0,3.0,1.0,0.0
16959300.0,296.84,297.15,293.15,0.0,0.0,291.49,0.86,0.55,0.5,296.96,297.15,293.15,0.0,0.0,291.49,0.97,0.77,0.74,296.92,297.15,293.15,0.0,0.0,291.49,0.96,0.74,0.52,296.89,297.15,293.15,0.0,0.0,291.49,0.92,0.66,0.63,296.72,297.15,293.15,0.0,0.0,291.49,0.8,0.43,2.01,291.49,291.15,296.01,295.37,296.85,296.89,291.48,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.16,-0.13,0.59,0.59,0.0,188.85,410.0,37401.3,0.0,12686.9,0.0,284.23,290.21,298.37,300.44,293.15,293.15,283.15,17799.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8117.14,0.0,227.95,2275.33,0.0,1277.7,0.48,1.0,0.0,3.0,1.0,0.0
16959600.0,296.88,297.15,293.15,0.0,0.0,291.24,0.74,0.5,0.47,296.89,297.15,293.15,0.0,0.0,291.24,0.83,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.24,0.82,0.69,0.49,296.87,297.15,293.15,0.0,0.0,291.24,0.79,0.61,0.59,296.76,297.15,293.15,0.0,0.0,291.24,0.67,0.37,1.74,291.24,291.15,296.15,295.42,296.83,296.86,291.23,1.0,1.0,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.57,0.57,0.0,404.89,402.97,35493.29,0.0,11544.61,0.0,284.19,290.03,298.39,300.37,293.15,293.15,283.15,18493.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.45,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7981.69,0.0,221.56,2275.33,0.0,1192.91,0.47,1.0,0.0,3.0,1.0,0.0
16959900.0,296.96,297.15,293.15,0.0,0.0,291.04,0.73,0.47,0.44,296.89,297.15,293.15,0.0,0.0,291.04,0.82,0.68,0.66,296.9,297.15,293.15,0.0,0.0,291.04,0.8,0.64,0.46,296.9,297.15,293.15,0.0,0.0,291.04,0.77,0.56,0.55,296.83,297.15,293.15,0.0,0.0,291.04,0.64,0.31,1.48,291.04,291.15,296.3,295.47,296.87,296.89,291.03,1.0,0.92,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.55,0.55,0.0,391.93,389.0,32986.74,0.0,8789.75,1.0,284.16,289.92,298.42,300.29,293.15,293.15,283.15,18887.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7803.35,0.0,202.68,2275.33,0.0,1052.41,0.46,1.0,0.0,3.0,1.0,0.0
16960200.0,297.04,297.15,293.15,0.0,0.0,290.97,0.72,0.45,0.42,296.93,297.15,293.15,0.0,0.0,290.97,0.81,0.64,0.62,296.94,297.15,293.15,0.0,0.0,290.97,0.79,0.6,0.43,296.94,297.15,293.15,0.0,0.0,290.97,0.76,0.52,0.51,296.88,297.15,293.15,0.0,0.0,290.97,0.63,0.3,1.41,290.97,291.15,296.46,295.51,296.92,296.94,290.97,1.0,0.88,1.0,0.05,0.0,1.0,4.08,0.08,4.0,-0.08,0.54,0.54,0.0,374.21,373.17,31298.46,0.0,7645.51,1.0,284.14,289.92,298.47,300.24,293.15,293.15,283.15,18677.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.29,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7685.23,0.0,183.32,2275.33,0.0,923.46,0.44,1.0,0.0,3.0,1.0,0.0
16960500.0,297.11,297.15,293.15,0.0,0.0,290.95,0.72,0.44,0.41,296.97,297.15,293.15,0.0,0.0,290.95,0.8,0.61,0.59,296.98,297.15,293.15,0.0,0.0,290.95,0.79,0.57,0.41,296.99,297.15,293.15,0.0,0.0,290.95,0.75,0.5,0.48,296.89,297.15,293.15,0.0,0.0,290.95,0.64,0.3,1.41,290.95,291.15,296.63,295.55,296.98,297.0,290.95,1.0,0.86,1.0,0.05,0.0,1.0,3.96,0.08,3.89,-0.08,0.52,0.52,0.0,356.64,355.76,30170.29,0.0,7045.65,1.0,284.13,289.96,298.52,300.24,293.15,293.15,283.15,18540.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7612.87,0.0,170.26,2275.33,0.0,854.28,0.43,1.0,0.0,3.0,1.0,0.0
16960800.0,297.16,297.15,293.15,0.0,0.0,290.95,0.73,0.44,0.41,297.0,297.15,293.15,0.0,0.0,290.95,0.8,0.58,0.56,297.01,297.15,293.15,0.0,0.0,290.95,0.78,0.55,0.39,297.02,297.15,293.15,0.0,0.0,290.95,0.74,0.47,0.46,296.89,297.15,293.15,0.0,0.0,290.95,0.64,0.3,1.41,290.95,291.15,296.8,295.58,297.04,297.05,290.95,1.0,0.84,1.0,0.05,0.0,1.0,3.88,0.07,3.81,-0.07,0.51,0.51,0.0,338.09,337.35,29241.4,0.0,6582.01,1.0,284.13,290.0,298.56,300.23,293.15,293.15,283.15,18456.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.19,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7552.28,0.0,159.85,2275.33,0.0,801.73,0.42,1.0,0.0,3.0,1.0,0.0
16961100.0,297.19,297.15,293.15,0.0,0.0,290.96,0.74,0.45,0.41,297.03,297.15,293.15,0.0,0.0,290.96,0.79,0.56,0.54,297.04,297.15,293.15,0.0,0.0,290.96,0.78,0.53,0.38,297.05,297.15,293.15,0.0,0.0,290.96,0.74,0.45,0.44,296.89,297.15,293.15,0.0,0.0,290.96,0.65,0.3,1.4,290.96,291.15,296.97,295.61,297.08,297.08,290.96,1.0,0.82,1.0,0.05,0.0,1.0,3.82,0.07,3.75,-0.07,0.5,0.5,0.0,319.05,318.41,28488.88,0.0,6217.56,1.0,284.12,290.04,298.59,300.22,293.15,293.15,283.15,18379.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.15,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7504.69,0.0,151.49,2275.33,0.0,759.22,0.41,1.0,0.0,3.0,1.0,0.0
16961400.0,297.21,297.15,293.15,0.0,0.0,290.97,0.75,0.46,0.42,297.06,297.15,293.15,0.0,0.0,290.97,0.79,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.97,0.78,0.51,0.37,297.07,297.15,293.15,0.0,0.0,290.97,0.74,0.44,0.43,296.89,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,297.15,295.64,297.11,297.11,290.97,1.0,0.81,1.0,0.05,0.0,1.0,3.78,0.07,3.7,-0.07,0.5,0.5,0.0,299.96,299.41,27872.76,0.0,5931.79,1.0,284.12,290.09,298.63,300.22,293.15,293.15,283.15,18316.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7467.32,0.0,144.83,2275.33,0.0,725.14,0.4,1.0,0.0,3.0,1.0,0.0
16961700.0,297.23,297.15,293.15,0.0,0.0,290.99,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,290.99,0.8,0.53,0.52,297.08,297.15,293.15,0.0,0.0,290.99,0.78,0.5,0.36,297.09,297.15,293.15,0.0,0.0,290.99,0.74,0.43,0.42,296.9,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,297.32,295.67,297.13,297.13,290.99,1.0,0.8,1.0,0.05,0.0,1.0,3.75,0.07,3.68,-0.07,0.49,0.49,0.0,281.19,280.72,27358.09,0.0,5703.86,1.0,284.12,290.13,298.66,300.23,293.15,293.15,283.15,18265.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7437.73,0.0,139.38,2275.33,0.0,696.62,0.4,1.0,0.0,3.0,1.0,0.0
16962000.0,297.24,297.15,293.15,0.0,0.0,291.0,0.78,0.49,0.44,297.1,297.15,293.15,0.0,0.0,291.0,0.8,0.52,0.51,297.1,297.15,293.15,0.0,0.0,291.0,0.78,0.49,0.35,297.11,297.15,293.15,0.0,0.0,291.0,0.75,0.42,0.41,296.9,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,297.5,295.71,297.15,297.14,291.0,1.0,0.78,1.0,0.05,0.0,1.0,3.73,0.07,3.66,-0.07,0.48,0.48,0.0,263.06,262.65,26927.64,0.0,5521.7,1.0,284.12,290.17,298.7,300.25,293.15,293.15,283.15,18222.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.06,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7415.01,0.0,134.9,2275.33,0.0,672.22,0.39,1.0,0.0,3.0,1.0,0.0
16962300.0,297.24,297.15,293.15,0.0,0.0,291.02,0.8,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.02,0.81,0.52,0.5,297.11,297.15,293.15,0.0,0.0,291.02,0.79,0.48,0.34,297.12,297.15,293.15,0.0,0.0,291.02,0.75,0.42,0.41,296.9,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,297.67,295.75,297.17,297.15,291.02,1.0,0.78,1.0,0.05,0.0,1.0,3.72,0.07,3.65,-0.07,0.48,0.48,0.0,245.84,245.48,26566.92,0.0,5374.13,1.0,284.11,290.2,298.74,300.27,293.15,293.15,283.15,18187.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7398.51,0.0,131.22,2275.33,0.0,650.83,0.39,1.0,0.0,3.0,1.0,0.0
16962600.0,297.23,297.15,293.15,0.0,0.0,291.04,0.81,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.04,0.81,0.51,0.49,297.12,297.15,293.15,0.0,0.0,291.04,0.79,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.04,0.76,0.42,0.4,296.9,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,297.84,295.8,297.18,297.15,291.04,1.0,0.77,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.47,0.47,0.0,229.77,229.47,26263.18,0.0,5251.18,1.0,284.11,290.23,298.79,300.31,293.15,293.15,283.15,18157.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7387.71,0.0,128.17,2275.33,0.0,631.43,0.38,1.0,0.0,3.0,1.0,0.0
16962900.0,297.22,297.15,293.15,0.0,0.0,291.05,0.83,0.53,0.48,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.51,0.49,297.12,297.15,293.15,0.0,0.0,291.05,0.8,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.05,0.76,0.41,0.4,296.9,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.39,291.05,291.15,298.0,295.86,297.19,297.16,291.05,1.0,0.76,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.47,0.47,0.0,216.03,215.78,26010.43,0.0,5153.46,1.0,284.11,290.26,298.85,300.36,293.15,293.15,283.15,18131.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7382.64,0.0,125.67,2275.33,0.0,613.43,0.38,1.0,0.0,3.0,1.0,0.0
16963200.0,297.2,297.15,293.15,0.0,0.0,291.07,0.84,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.07,0.82,0.51,0.49,297.13,297.15,293.15,0.0,0.0,291.07,0.81,0.47,0.33,297.14,297.15,293.15,0.0,0.0,291.07,0.77,0.41,0.4,296.9,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,298.15,295.94,297.19,297.15,291.07,1.0,0.76,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.47,0.47,0.0,204.52,204.3,25795.03,0.0,5072.93,1.0,284.11,290.29,298.93,300.42,293.15,293.15,283.15,18110.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7382.77,0.0,123.6,2275.33,0.0,596.26,0.38,1.0,0.0,3.0,1.0,0.0
16963500.0,297.18,297.15,293.15,0.0,0.0,291.08,0.85,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.08,0.83,0.5,0.48,297.14,297.15,293.15,0.0,0.0,291.08,0.81,0.47,0.33,297.15,297.15,293.15,0.0,0.0,291.08,0.78,0.41,0.4,296.9,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,298.3,296.02,297.2,297.15,291.08,1.0,0.75,1.0,0.05,0.0,1.0,3.7,0.07,3.64,-0.07,0.46,0.46,0.0,194.83,194.66,25622.05,0.0,5006.12,1.0,284.11,290.31,299.02,300.5,293.15,293.15,283.15,18089.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7387.77,0.0,121.9,2275.33,0.0,581.2,0.38,1.0,0.0,3.0,1.0,0.0
16963800.0,297.17,297.15,293.15,0.0,0.0,291.09,0.86,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.83,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.09,0.78,0.41,0.4,296.9,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,298.45,296.11,297.2,297.16,291.09,1.0,0.75,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.46,0.46,0.0,186.61,186.48,25534.89,0.0,4958.64,1.0,284.11,290.33,299.11,300.59,293.15,293.15,283.15,18058.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.98,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7399.05,0.0,120.7,2275.33,0.0,569.84,0.38,1.0,0.0,3.0,1.0,0.0
16964100.0,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.11,0.84,0.51,0.48,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.11,0.79,0.42,0.4,296.91,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,298.59,296.21,297.21,297.16,291.11,1.0,0.74,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.46,0.46,0.0,179.59,179.49,25487.81,0.0,4926.6,1.0,284.11,290.35,299.2,300.68,293.15,293.15,283.15,18038.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7413.43,0.0,119.94,2275.33,0.0,561.21,0.37,1.0,0.0,3.0,1.0,0.0
16964400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.12,0.85,0.51,0.49,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.12,0.8,0.42,0.4,296.92,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,298.74,296.3,297.22,297.16,291.12,1.0,0.74,1.0,0.05,0.0,1.0,3.71,0.07,3.65,-0.07,0.46,0.46,0.0,173.43,173.35,25472.45,0.0,4905.7,1.0,284.11,290.36,299.29,300.77,293.15,293.15,283.15,18022.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7430.03,0.0,119.47,2275.33,0.0,553.96,0.37,1.0,0.0,3.0,1.0,0.0
16964700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.51,0.49,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.13,0.8,0.42,0.41,296.93,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.38,291.13,291.15,298.88,296.39,297.23,297.16,291.13,1.0,0.74,1.0,0.05,0.0,1.0,3.72,0.07,3.65,-0.07,0.46,0.46,0.0,167.89,167.84,25485.46,0.0,4893.83,1.0,284.12,290.37,299.39,300.87,293.15,293.15,283.15,18008.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7448.53,0.0,119.25,2275.33,0.0,547.98,0.37,1.0,0.0,3.0,1.0,0.0
16965000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.52,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.14,0.81,0.43,0.41,296.93,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,299.03,296.49,297.23,297.17,291.14,1.0,0.74,1.0,0.05,0.0,1.0,3.73,0.07,3.66,-0.07,0.46,0.46,0.0,162.8,162.77,25529.05,0.0,4891.58,1.0,284.12,290.38,299.49,300.97,293.15,293.15,283.15,17994.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7468.86,0.0,119.27,2275.33,0.0,543.31,0.37,1.0,0.0,3.0,1.0,0.0
16965300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.15,0.87,0.52,0.5,297.18,297.15,293.15,0.0,0.0,291.15,0.84,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.15,0.82,0.44,0.42,296.94,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,299.17,296.58,297.24,297.17,291.15,1.0,0.74,1.0,0.05,0.0,1.0,3.74,0.07,3.67,-0.07,0.46,0.46,0.0,158.12,158.12,25608.93,0.0,4902.67,1.0,284.12,290.39,299.58,301.07,293.15,293.15,283.15,17979.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7491.25,0.0,119.53,2275.33,0.0,540.12,0.37,1.0,0.0,3.0,1.0,0.0
16965600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.53,0.48,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.53,0.51,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.44,0.42,296.95,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,299.31,296.67,297.26,297.18,291.16,1.0,0.74,1.0,0.05,0.0,1.0,3.76,0.07,3.69,-0.07,0.46,0.46,0.0,153.89,153.93,25731.3,0.0,4931.45,1.0,284.12,290.39,299.67,301.16,293.15,293.15,283.15,17961.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.98,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7515.97,0.0,120.08,2275.33,0.0,538.66,0.37,1.0,0.0,3.0,1.0,0.0
16965900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.17,0.88,0.54,0.51,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.5,0.35,297.2,297.15,293.15,0.0,0.0,291.17,0.83,0.45,0.43,296.96,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,299.45,296.76,297.27,297.18,291.17,1.0,0.74,1.0,0.05,0.0,1.0,3.78,0.07,3.71,-0.07,0.47,0.47,0.0,150.38,150.49,25902.14,0.0,4984.24,1.0,284.13,290.4,299.76,301.26,293.15,293.15,283.15,17942.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7543.28,0.0,120.94,2275.33,0.0,539.16,0.38,1.0,0.0,3.0,1.0,0.0
16966200.0,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.89,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.18,0.86,0.5,0.35,297.2,297.15,293.15,0.0,0.0,291.18,0.84,0.46,0.44,296.97,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,299.58,296.84,297.28,297.19,291.18,1.0,0.75,1.0,0.05,0.0,1.0,3.81,0.07,3.74,-0.07,0.47,0.47,0.0,148.21,148.39,26128.9,0.0,5070.5,1.0,284.13,290.4,299.84,301.36,293.15,293.15,283.15,17920.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7573.61,0.0,122.17,2275.33,0.0,541.94,0.38,1.0,0.0,3.0,1.0,0.0
16966500.0,297.18,297.15,293.15,0.0,0.0,291.2,0.89,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.2,0.9,0.56,0.53,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.51,0.36,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.47,0.45,296.98,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,299.72,296.92,297.3,297.2,291.2,1.0,0.75,1.0,0.05,0.0,1.0,3.85,0.07,3.77,-0.07,0.47,0.47,0.0,147.27,147.51,26411.14,0.0,5190.86,1.0,284.14,290.4,299.92,301.45,293.15,293.15,283.15,17896.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7606.82,0.0,123.8,2275.33,0.0,547.14,0.38,1.0,0.0,3.0,1.0,0.0
16966800.0,297.2,297.15,293.15,0.0,0.0,291.21,0.89,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.21,0.9,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.21,0.88,0.52,0.37,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.46,296.99,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,299.85,296.99,297.31,297.21,291.21,1.0,0.76,1.0,0.05,0.0,1.0,3.89,0.08,3.81,-0.07,0.48,0.48,0.0,147.47,147.79,26752.78,0.0,5348.05,1.0,284.14,290.4,299.99,301.54,293.15,293.15,283.15,17872.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7643.13,0.0,125.86,2275.33,0.0,554.91,0.38,1.0,0.0,3.0,1.0,0.0
16967100.0,297.21,297.15,293.15,0.0,0.0,291.22,0.9,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.22,0.88,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.22,0.86,0.5,0.47,297.0,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,299.98,297.04,297.32,297.22,291.22,1.0,0.77,1.0,0.05,0.0,1.0,3.94,0.08,3.86,-0.08,0.48,0.48,0.0,148.78,149.13,27126.72,0.0,5533.76,1.0,284.15,290.4,300.05,301.62,293.15,293.15,283.15,17855.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7680.51,0.0,128.32,2275.33,0.0,565.25,0.38,1.0,0.0,3.0,1.0,0.0
16967400.0,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.23,0.91,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.23,0.88,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.23,0.86,0.51,0.48,297.0,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,300.1,297.1,297.33,297.22,291.23,1.0,0.78,1.0,0.05,0.0,1.0,3.99,0.08,3.91,-0.08,0.48,0.48,0.0,151.04,151.41,27511.7,0.0,5734.21,1.0,284.15,290.39,300.1,301.69,293.15,293.15,283.15,17845.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7717.22,0.0,131.02,2275.33,0.0,576.7,0.39,1.0,0.0,3.0,1.0,0.0
16967700.0,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.61,0.58,297.2,297.15,293.15,0.0,0.0,291.24,0.89,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.52,0.49,297.0,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,300.21,297.14,297.34,297.22,291.24,1.0,0.78,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.49,0.49,0.0,154.03,154.42,27923.94,0.0,5945.12,1.0,284.16,290.39,300.15,301.75,293.15,293.15,283.15,17833.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7754.87,0.0,133.99,2275.33,0.0,589.23,0.39,1.0,0.0,3.0,1.0,0.0
16968000.0,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.62,0.59,297.2,297.15,293.15,0.0,0.0,291.24,0.89,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.53,0.5,297.0,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,300.31,297.18,297.34,297.22,291.24,1.0,0.79,1.0,0.05,0.0,1.0,4.09,0.08,4.0,-0.08,0.49,0.49,0.0,157.68,158.08,28350.38,0.0,6165.54,1.0,284.16,290.38,300.18,301.81,293.15,293.15,283.15,17823.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7792.92,0.0,137.2,2275.33,0.0,602.54,0.39,1.0,0.0,3.0,1.0,0.0
16968300.0,297.24,297.15,293.15,0.0,0.0,291.24,0.91,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.64,0.6,297.19,297.15,293.15,0.0,0.0,291.24,0.89,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.24,0.87,0.54,0.51,297.0,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,300.42,297.21,297.35,297.22,291.24,1.0,0.8,1.0,0.05,0.0,1.0,4.14,0.08,4.05,-0.08,0.5,0.5,0.0,161.85,162.25,28781.93,0.0,6394.01,1.0,284.17,290.37,300.22,301.86,293.15,293.15,283.15,17817.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7830.97,0.0,140.59,2275.33,0.0,616.36,0.4,1.0,0.0,3.0,1.0,0.0
16968600.0,297.24,297.15,293.15,0.0,0.0,291.25,0.92,0.64,0.57,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.54,0.52,297.0,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,300.52,297.24,297.35,297.21,291.25,1.0,0.81,1.0,0.05,0.0,1.0,4.18,0.09,4.1,-0.08,0.5,0.5,0.0,166.44,166.84,29210.66,0.0,6627.02,1.0,284.17,290.36,300.24,301.92,293.15,293.15,283.15,17815.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7868.71,0.0,144.11,2275.33,0.0,630.22,0.4,1.0,0.0,3.0,1.0,0.0
16968900.0,297.24,297.15,293.15,0.0,0.0,291.25,0.92,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.55,0.53,297.0,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,300.61,297.27,297.35,297.21,291.25,1.0,0.82,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.51,0.51,0.0,171.39,171.78,29629.85,0.0,6860.61,1.0,284.18,290.34,300.27,301.96,293.15,293.15,283.15,17815.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7905.93,0.0,147.71,2275.33,0.0,643.7,0.41,1.0,0.0,3.0,1.0,0.0
16969200.0,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.24,0.93,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.59,0.41,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.56,0.53,297.0,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,300.71,297.3,297.36,297.21,291.24,1.0,0.83,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.51,0.51,0.0,176.61,176.98,30034.48,0.0,7091.18,1.0,284.18,290.33,300.3,302.01,293.15,293.15,283.15,17818.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.68,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7942.51,0.0,151.32,2275.33,0.0,656.46,0.41,1.0,0.0,3.0,1.0,0.0
16969500.0,297.22,297.15,293.15,0.0,0.0,291.24,0.93,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.24,0.93,0.69,0.65,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.57,0.54,296.99,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,300.82,297.33,297.36,297.2,291.24,1.0,0.84,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.52,0.52,0.0,182.03,182.38,30419.67,0.0,7315.06,1.0,284.18,290.32,300.33,302.06,293.15,293.15,283.15,17823.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7978.33,0.0,154.91,2275.33,0.0,668.13,0.41,1.0,0.0,3.0,1.0,0.0
16969800.0,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.24,0.93,0.7,0.66,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.57,0.55,296.99,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,300.92,297.36,297.36,297.2,291.24,1.0,0.85,1.0,0.05,0.0,1.0,4.36,0.09,4.26,-0.09,0.52,0.52,0.0,187.57,187.91,30782.64,0.0,7529.14,1.0,284.19,290.3,300.37,302.12,293.15,293.15,283.15,17830.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8013.42,0.0,158.42,2275.33,0.0,678.39,0.42,1.0,0.0,3.0,1.0,0.0
