time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16970100.0,297.2,297.15,293.15,0.0,0.0,291.23,0.92,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.71,0.67,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.87,0.58,0.55,296.99,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,301.03,297.4,297.36,297.2,291.23,1.0,0.86,1.0,0.05,0.0,1.0,4.39,0.09,4.3,-0.09,0.53,0.53,0.0,193.19,193.5,31122.99,0.0,7731.73,1.0,284.19,290.29,300.41,302.17,293.15,293.15,283.15,17838.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8048.02,0.0,161.83,2275.33,0.0,687.02,0.42,1.0,0.0,3.0,1.0,0.0
16970400.0,297.19,297.15,293.15,0.0,0.0,291.23,0.92,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,301.15,297.45,297.36,297.19,291.23,1.0,0.86,1.0,0.05,0.0,1.0,4.42,0.1,4.33,-0.09,0.53,0.53,0.0,198.82,199.11,31441.66,0.0,7922.44,1.0,284.19,290.27,300.46,302.24,293.15,293.15,283.15,17846.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8082.42,0.0,165.11,2275.33,0.0,693.83,0.42,1.0,0.0,3.0,1.0,0.0
16970700.0,297.18,297.15,293.15,0.0,0.0,291.22,0.92,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,301.29,297.52,297.36,297.19,291.22,1.0,0.87,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.53,0.53,0.0,204.43,204.7,31742.38,0.0,8101.08,1.0,284.19,290.26,300.52,302.31,293.15,293.15,283.15,17853.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8118.31,0.0,168.28,2275.33,0.0,696.56,0.43,1.0,0.0,3.0,1.0,0.0
16971000.0,297.18,297.15,293.15,0.0,0.0,291.22,0.92,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.22,0.86,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,301.45,297.6,297.37,297.18,291.22,1.0,0.88,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.54,0.54,0.0,209.99,210.25,32030.27,0.0,8268.42,1.0,284.2,290.25,300.6,302.41,293.15,293.15,283.15,17859.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.26,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8157.37,0.0,171.36,2275.33,0.0,696.07,0.43,1.0,0.0,3.0,1.0,0.0
16971300.0,297.17,297.15,293.15,0.0,0.0,291.22,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.22,0.86,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,301.62,297.71,297.37,297.18,291.22,1.0,0.88,1.0,0.05,0.0,1.0,4.5,0.1,4.4,-0.1,0.54,0.54,0.0,215.48,215.72,32308.08,0.0,8426.06,1.0,284.2,290.24,300.71,302.52,293.15,293.15,283.15,17863.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8198.83,0.0,174.36,2275.33,0.0,694.33,0.43,1.0,0.0,3.0,1.0,0.0
16971600.0,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.39,291.21,291.15,301.82,297.82,297.38,297.18,291.21,1.0,0.89,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.54,0.54,0.0,220.9,221.12,32578.58,0.0,8576.15,1.0,284.2,290.23,300.82,302.65,293.15,293.15,283.15,17867.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8241.97,0.0,177.33,2275.33,0.0,691.93,0.44,1.0,0.0,3.0,1.0,0.0
16971900.0,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.76,0.73,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.39,291.21,291.15,302.02,297.94,297.39,297.18,291.21,1.0,0.89,1.0,0.05,0.0,1.0,4.54,0.1,4.44,-0.1,0.54,0.54,0.0,226.23,226.45,32844.08,0.0,8720.91,1.0,284.21,290.22,300.94,302.79,293.15,293.15,283.15,17869.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8286.12,0.0,180.27,2275.33,0.0,689.39,0.44,1.0,0.0,3.0,1.0,0.0
16972200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.22,298.07,297.4,297.18,291.21,1.0,0.9,1.0,0.05,0.0,1.0,4.57,0.1,4.46,-0.1,0.55,0.55,0.0,231.51,231.72,33107.18,0.0,8863.32,1.0,284.21,290.21,301.07,302.93,293.15,293.15,283.15,17870.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8330.65,0.0,183.2,2275.33,0.0,687.08,0.44,1.0,0.0,3.0,1.0,0.0
16972500.0,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.42,298.19,297.41,297.18,291.21,1.0,0.9,1.0,0.05,0.0,1.0,4.59,0.1,4.48,-0.1,0.55,0.55,0.0,236.75,236.96,33369.87,0.0,9006.21,1.0,284.21,290.2,301.19,303.07,293.15,293.15,283.15,17871.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8374.97,0.0,186.16,2275.33,0.0,685.43,0.44,1.0,0.0,3.0,1.0,0.0
16972800.0,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.72,0.66,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.62,0.6,296.96,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.6,298.31,297.42,297.18,291.21,1.0,0.91,1.0,0.05,0.0,1.0,4.61,0.1,4.5,-0.1,0.55,0.55,0.0,241.98,242.19,33632.36,0.0,9151.34,1.0,284.21,290.2,301.31,303.2,293.15,293.15,283.15,17871.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8418.41,0.0,189.14,2275.33,0.0,684.96,0.45,1.0,0.0,3.0,1.0,0.0
16973100.0,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.72,0.66,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.8,0.76,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.6,296.96,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.78,298.42,297.43,297.18,291.21,1.0,0.91,1.0,0.05,0.0,1.0,4.63,0.1,4.52,-0.1,0.56,0.56,0.0,247.24,247.45,33893.24,0.0,9299.66,1.0,284.22,290.19,301.42,303.33,293.15,293.15,283.15,17871.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8460.17,0.0,192.15,2275.33,0.0,686.03,0.45,1.0,0.0,3.0,1.0,0.0
16973400.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.6,296.95,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.93,298.52,297.43,297.18,291.21,1.0,0.92,1.0,0.05,0.0,1.0,4.65,0.11,4.54,-0.1,0.56,0.56,0.0,252.56,252.78,34145.97,0.0,9449.21,1.0,284.22,290.18,301.52,303.44,293.15,293.15,283.15,17874.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8498.93,0.0,195.14,2275.33,0.0,688.66,0.45,1.0,0.0,3.0,1.0,0.0
16973700.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.06,298.6,297.44,297.18,291.2,1.0,0.93,1.0,0.05,0.0,1.0,4.67,0.11,4.56,-0.1,0.56,0.56,0.0,257.98,258.19,34387.36,0.0,9598.92,1.0,284.22,290.17,301.6,303.53,293.15,293.15,283.15,17878.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8533.82,0.0,198.07,2275.33,0.0,693.3,0.45,1.0,0.0,3.0,1.0,0.0
16974000.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.15,298.65,297.45,297.18,291.2,1.0,0.93,1.0,0.05,0.0,1.0,4.69,0.11,4.58,-0.1,0.56,0.56,0.0,263.51,263.72,34613.79,0.0,9748.36,1.0,284.22,290.17,301.65,303.6,293.15,293.15,283.15,17885.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8563.86,0.0,200.9,2275.33,0.0,700.21,0.46,1.0,0.0,3.0,1.0,0.0
16974300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.46,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.62,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.22,298.69,297.45,297.17,291.2,1.0,0.94,1.0,0.05,0.0,1.0,4.71,0.11,4.6,-0.11,0.57,0.57,0.0,269.19,269.4,34821.92,0.0,9895.41,1.0,284.22,290.16,301.69,303.65,293.15,293.15,283.15,17892.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8589.46,0.0,203.57,2275.33,0.0,706.44,0.46,1.0,0.0,3.0,1.0,0.0
16974600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.62,296.94,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,303.29,298.72,297.45,297.17,291.2,1.0,0.94,1.0,0.05,0.0,1.0,4.72,0.11,4.62,-0.11,0.57,0.57,0.0,275.03,275.23,35012.74,0.0,10037.23,1.0,284.22,290.15,301.73,303.69,293.15,293.15,283.15,17900.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8612.67,0.0,206.08,2275.33,0.0,711.26,0.46,1.0,0.0,3.0,1.0,0.0
16974900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.72,0.66,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.35,298.75,297.45,297.17,291.19,1.0,0.94,1.0,0.05,0.0,1.0,4.74,0.11,4.63,-0.11,0.57,0.57,0.0,281.03,281.22,35188.07,0.0,10174.06,1.0,284.23,290.14,301.75,303.73,293.15,293.15,283.15,17907.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8633.75,0.0,208.42,2275.33,0.0,715.68,0.46,1.0,0.0,3.0,1.0,0.0
16975200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.66,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.41,298.77,297.46,297.17,291.19,1.0,0.95,1.0,0.05,0.0,1.0,4.75,0.11,4.64,-0.11,0.57,0.57,0.0,287.19,287.38,35348.98,0.0,10306.43,1.0,284.23,290.14,301.78,303.76,293.15,293.15,283.15,17914.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8652.82,0.0,210.59,2275.33,0.0,719.9,0.46,1.0,0.0,3.0,1.0,0.0
16975500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.19,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.46,298.79,297.46,297.17,291.19,1.0,0.95,1.0,0.05,0.0,1.0,4.77,0.11,4.66,-0.11,0.57,0.57,0.0,293.52,293.7,35496.24,0.0,10434.59,1.0,284.23,290.13,301.8,303.79,293.15,293.15,283.15,17921.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8670.01,0.0,212.61,2275.33,0.0,723.95,0.47,1.0,0.0,3.0,1.0,0.0
16975800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.71,0.65,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,303.51,298.81,297.46,297.17,291.18,1.0,0.96,1.0,0.05,0.0,1.0,4.78,0.11,4.67,-0.11,0.57,0.57,0.0,300.0,300.18,35630.3,0.0,10558.55,1.0,284.23,290.13,301.81,303.81,293.15,293.15,283.15,17927.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8685.43,0.0,214.47,2275.33,0.0,727.76,0.47,1.0,0.0,3.0,1.0,0.0
16976100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.71,0.65,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,303.55,298.82,297.46,297.17,291.18,1.0,0.96,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.58,0.58,0.0,306.61,306.78,35752.82,0.0,10678.92,1.0,284.23,290.12,301.82,303.83,293.15,293.15,283.15,17933.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8699.31,0.0,216.19,2275.33,0.0,731.35,0.47,1.0,0.0,3.0,1.0,0.0
16976400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.65,0.63,296.92,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,303.59,298.83,297.46,297.17,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.58,0.58,0.0,313.33,313.5,35866.17,0.0,10797.01,1.0,284.23,290.12,301.83,303.85,293.15,293.15,283.15,17939.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8711.92,0.0,217.77,2275.33,0.0,734.72,0.47,1.0,0.0,3.0,1.0,0.0
16976700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.85,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.93,0.89,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.65,0.63,296.92,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,303.63,298.84,297.46,297.16,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.81,0.11,4.7,-0.11,0.58,0.58,0.0,320.15,320.32,35973.98,0.0,10914.95,1.0,284.23,290.11,301.84,303.86,293.15,293.15,283.15,17942.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8723.7,0.0,219.25,2275.33,0.0,737.95,0.47,1.0,0.0,3.0,1.0,0.0
16977000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.94,0.9,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.65,0.63,296.92,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.41,291.17,291.15,303.67,298.85,297.47,297.16,291.17,1.0,0.97,1.0,0.05,0.0,1.0,4.83,0.11,4.71,-0.11,0.58,0.58,0.0,327.06,327.23,36079.09,0.0,11034.6,1.0,284.23,290.11,301.85,303.88,293.15,293.15,283.15,17945.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8734.98,0.0,220.67,2275.33,0.0,741.09,0.47,1.0,0.0,3.0,1.0,0.0
16977300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.95,0.91,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.65,0.63,296.91,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.71,298.86,297.47,297.17,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.58,0.58,0.0,334.04,334.21,36183.79,0.0,11157.26,1.0,284.23,290.11,301.86,303.89,293.15,293.15,283.15,17946.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8746.1,0.0,222.06,2275.33,0.0,744.18,0.47,1.0,0.0,3.0,1.0,0.0
16977600.0,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.68,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.96,0.92,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.66,0.63,296.91,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.75,298.86,297.47,297.17,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,341.08,341.26,36290.68,0.0,11284.46,1.0,284.23,290.1,301.86,303.9,293.15,293.15,283.15,17946.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8757.35,0.0,223.45,2275.33,0.0,747.23,0.48,1.0,0.0,3.0,1.0,0.0
16977900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.97,0.93,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.79,298.87,297.47,297.16,291.17,1.0,0.99,1.0,0.05,0.0,1.0,4.86,0.11,4.74,-0.11,0.58,0.58,0.0,348.15,348.29,36338.65,0.0,11382.73,1.0,284.23,290.1,301.87,303.91,293.15,293.15,283.15,17965.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8763.29,0.0,224.48,2275.33,0.0,749.38,0.48,1.0,0.0,3.0,1.0,0.0
16978200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.67,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.98,0.94,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.82,298.87,297.47,297.16,291.17,1.0,0.99,1.0,0.05,0.0,1.0,4.86,0.11,4.75,-0.11,0.58,0.58,0.0,355.12,355.27,36394.64,0.0,11481.09,1.0,284.23,290.1,301.87,303.91,293.15,293.15,283.15,17969.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8769.26,0.0,225.29,2275.33,0.0,751.12,0.48,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.16,0.94,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,303.86,298.87,297.47,297.16,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.87,0.11,4.76,-0.11,0.58,0.58,0.0,362.05,362.21,36458.97,0.0,11587.21,1.0,284.23,290.09,301.87,303.92,293.15,293.15,283.15,17968.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8775.74,0.0,226.11,2275.33,0.0,753.27,0.48,1.0,0.0,3.0,1.0,0.0
16978800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.66,0.61,297.2,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.89,298.87,297.48,297.16,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.11,4.76,-0.11,0.58,0.58,0.0,368.93,369.08,36528.24,0.0,11697.05,1.0,284.23,290.09,301.88,303.92,293.15,293.15,283.15,17967.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8782.48,0.0,226.98,2275.33,0.0,755.73,0.48,1.0,0.0,3.0,1.0,0.0
16979100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.92,298.87,297.48,297.17,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.12,4.77,-0.11,0.58,0.58,0.0,375.27,375.58,36575.26,0.0,11767.44,1.0,284.23,290.09,301.88,303.93,293.15,293.15,283.15,17975.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8787.11,0.0,227.72,2275.33,0.0,757.88,0.48,1.0,0.0,3.0,1.0,0.0
16979400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.66,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.95,298.87,297.49,297.17,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.12,4.77,-0.11,0.58,0.58,0.0,375.02,381.97,36613.96,0.0,11772.79,1.0,284.23,290.09,301.88,303.93,293.15,293.15,283.15,17979.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8790.74,0.0,228.29,2275.33,0.0,759.41,0.48,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.6,297.21,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.66,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.98,298.87,297.5,297.18,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.77,-0.11,0.58,0.58,0.0,373.61,388.5,36655.72,0.0,11780.33,1.0,284.23,290.09,301.87,303.93,293.15,293.15,283.15,17980.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8794.6,0.0,228.82,2275.33,0.0,760.87,0.48,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.66,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,304.01,298.87,297.5,297.18,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.78,-0.11,0.59,0.59,0.0,371.72,395.19,36696.58,0.0,11790.41,1.0,284.23,290.09,301.87,303.93,293.15,293.15,283.15,17980.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8798.44,0.0,229.34,2275.33,0.0,762.28,0.48,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.67,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,304.05,298.87,297.5,297.18,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.78,-0.11,0.59,0.59,0.0,369.69,402.08,36731.66,0.0,11801.19,1.0,284.23,290.09,301.87,303.93,293.15,293.15,283.15,17982.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8801.86,0.0,229.82,2275.33,0.0,763.45,0.48,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,304.08,298.88,297.5,297.18,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.78,-0.11,0.59,0.59,0.0,367.85,409.0,36757.83,0.0,11811.0,1.0,284.23,290.09,301.88,303.94,293.15,293.15,283.15,17985.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8804.62,0.0,230.22,2275.33,0.0,764.19,0.48,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.67,0.65,296.88,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,304.11,298.88,297.5,297.18,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.79,-0.11,0.59,0.59,0.0,366.33,410.0,36774.15,0.0,11819.06,1.0,284.23,290.09,301.88,303.94,293.15,293.15,283.15,17990.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8806.69,0.0,230.53,2275.33,0.0,764.38,0.48,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.64,0.59,297.2,297.15,293.15,0.0,0.0,291.15,0.94,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.67,0.65,296.87,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,304.15,298.88,297.5,297.17,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.59,0.59,0.0,365.44,410.0,36775.55,0.0,11823.8,1.0,284.23,290.08,301.88,303.94,293.15,293.15,283.15,17995.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8807.67,0.0,230.68,2275.33,0.0,763.91,0.48,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.64,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,304.2,298.87,297.51,297.18,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.8,-0.11,0.59,0.59,0.0,361.88,410.0,36871.47,0.0,11842.67,1.0,284.24,290.09,301.87,303.94,293.15,293.15,283.15,17967.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8814.76,0.0,231.35,2275.33,0.0,770.55,0.48,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.64,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.7,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,304.27,298.83,297.51,297.18,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.81,-0.11,0.59,0.59,0.0,358.35,410.0,36929.45,0.0,11861.29,1.0,284.24,290.09,301.83,303.9,293.15,293.15,283.15,17973.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8813.2,0.0,232.13,2275.33,0.0,782.64,0.48,1.0,0.0,3.0,1.0,0.0
16982100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.64,0.59,297.19,297.15,293.15,0.0,0.0,291.16,0.95,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.84,0.7,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.68,0.66,296.89,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,304.36,298.76,297.51,297.17,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.59,0.59,0.0,355.82,410.0,36950.86,0.0,11874.68,1.0,284.23,290.09,301.76,303.84,293.15,293.15,283.15,17987.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8803.59,0.0,232.6,2275.33,0.0,796.09,0.48,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.64,0.59,297.18,297.15,293.15,0.0,0.0,291.15,0.95,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.68,0.66,296.89,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,304.46,298.67,297.51,297.16,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.59,0.59,0.0,354.39,410.0,36937.39,0.0,11882.21,1.0,284.23,290.08,301.67,303.75,293.15,293.15,283.15,18002.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8786.83,0.0,232.65,2275.33,0.0,809.71,0.48,1.0,0.0,3.0,1.0,0.0
16982700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.64,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.95,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.68,0.66,296.89,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,304.57,298.56,297.5,297.15,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.59,0.59,0.0,354.02,410.0,36892.93,0.0,11884.14,1.0,284.23,290.08,301.57,303.64,293.15,293.15,283.15,18018.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8764.19,0.0,232.28,2275.33,0.0,823.03,0.48,1.0,0.0,3.0,1.0,0.0
16983000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.14,0.95,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,304.68,298.45,297.5,297.15,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.59,0.59,0.0,354.72,410.0,36821.28,0.0,11880.43,1.0,284.23,290.08,301.45,303.53,293.15,293.15,283.15,18032.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8736.99,0.0,231.52,2275.33,0.0,835.41,0.48,1.0,0.0,3.0,1.0,0.0
16983300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.14,0.94,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,304.78,298.33,297.5,297.14,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.81,-0.11,0.58,0.58,0.0,357.06,410.0,36721.62,0.0,11868.11,1.0,284.23,290.08,301.34,303.4,293.15,293.15,283.15,18046.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8706.31,0.0,230.38,2275.33,0.0,846.01,0.48,1.0,0.0,3.0,1.0,0.0
16983600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.63,0.58,297.13,297.15,293.15,0.0,0.0,291.13,0.94,0.99,0.95,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,304.89,298.22,297.5,297.14,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.8,-0.11,0.58,0.58,0.0,360.36,410.0,36604.22,0.0,11850.65,1.0,284.23,290.08,301.22,303.28,293.15,293.15,283.15,18056.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8674.4,0.0,228.93,2275.33,0.0,854.11,0.48,1.0,0.0,3.0,1.0,0.0
16983900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.13,0.94,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,304.98,298.12,297.5,297.14,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.58,0.58,0.0,364.09,410.0,36479.9,0.0,11830.91,1.0,284.23,290.08,301.12,303.17,293.15,293.15,283.15,18062.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8643.62,0.0,227.3,2275.33,0.0,858.95,0.48,1.0,0.0,3.0,1.0,0.0
16984200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.98,0.94,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,305.06,298.03,297.51,297.14,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.78,-0.11,0.58,0.58,0.0,367.69,410.0,36360.67,0.0,11811.8,1.0,284.22,290.09,301.03,303.08,293.15,293.15,283.15,18062.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8616.67,0.0,225.63,2275.33,0.0,859.86,0.48,1.0,0.0,3.0,1.0,0.0
16984500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.62,0.57,297.13,297.15,293.15,0.0,0.0,291.13,0.93,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.68,0.66,296.87,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.41,291.13,291.15,305.12,297.98,297.51,297.14,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.78,-0.11,0.58,0.58,0.0,370.64,410.0,36259.26,0.0,11796.14,1.0,284.22,290.09,300.98,303.01,293.15,293.15,283.15,18056.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8596.25,0.0,224.07,2275.33,0.0,856.15,0.48,1.0,0.0,3.0,1.0,0.0
16984800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.62,0.57,297.13,297.15,293.15,0.0,0.0,291.13,0.93,0.98,0.93,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.68,0.66,296.86,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.41,291.13,291.15,305.15,297.96,297.52,297.14,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.77,-0.11,0.58,0.58,0.0,372.49,410.0,36186.49,0.0,11786.28,1.0,284.22,290.1,300.96,302.98,293.15,293.15,283.15,18044.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8585.05,0.0,222.79,2275.33,0.0,847.68,0.47,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.13,0.93,0.97,0.93,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.68,0.66,296.86,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.41,291.13,291.15,305.15,297.98,297.52,297.15,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.77,-0.11,0.58,0.58,0.0,373.0,410.0,36149.03,0.0,11783.56,1.0,284.22,290.1,300.97,302.99,293.15,293.15,283.15,18028.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8584.6,0.0,221.91,2275.33,0.0,835.44,0.47,1.0,0.0,3.0,1.0,0.0
16985400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.14,0.93,0.97,0.93,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.72,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.68,0.66,296.86,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,305.11,298.03,297.53,297.15,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.77,-0.11,0.58,0.58,0.0,372.06,410.0,36149.86,0.0,11788.54,1.0,284.22,290.11,301.03,303.04,293.15,293.15,283.15,18009.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8594.08,0.0,221.49,2275.33,0.0,822.16,0.47,1.0,0.0,3.0,1.0,0.0
16985700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.15,0.93,0.97,0.93,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.41,291.15,291.15,305.04,298.11,297.53,297.16,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.78,-0.11,0.58,0.58,0.0,369.72,410.0,36188.52,0.0,11801.02,1.0,284.23,290.11,301.11,303.12,293.15,293.15,283.15,17990.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8611.95,0.0,221.58,2275.33,0.0,809.25,0.47,1.0,0.0,3.0,1.0,0.0
16986000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.97,0.93,297.22,297.15,293.15,0.0,0.0,291.15,0.85,0.74,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,304.94,298.21,297.53,297.17,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.79,-0.11,0.58,0.58,0.0,366.08,410.0,36262.92,0.0,11820.31,1.0,284.23,290.12,301.2,303.22,293.15,293.15,283.15,17972.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8636.54,0.0,222.17,2275.33,0.0,797.62,0.47,1.0,0.0,3.0,1.0,0.0
16986300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.97,0.93,297.22,297.15,293.15,0.0,0.0,291.16,0.85,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,304.83,298.32,297.53,297.17,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.8,-0.11,0.58,0.58,0.0,361.46,410.0,36366.15,0.0,11844.64,1.0,284.23,290.12,301.31,303.34,293.15,293.15,283.15,17955.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8665.75,0.0,223.21,2275.33,0.0,787.45,0.47,1.0,0.0,3.0,1.0,0.0
16986600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.17,0.86,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.7,298.43,297.53,297.17,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.58,0.58,0.0,356.27,410.0,36490.68,0.0,11871.98,1.0,284.23,290.12,301.43,303.46,293.15,293.15,283.15,17943.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8697.69,0.0,224.64,2275.33,0.0,779.2,0.48,1.0,0.0,3.0,1.0,0.0
16986900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.17,0.87,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.58,298.54,297.52,297.17,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.94,0.12,4.82,-0.12,0.58,0.58,0.0,351.03,410.0,36625.1,0.0,11899.63,1.0,284.23,290.11,301.54,303.57,293.15,293.15,283.15,17934.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8730.17,0.0,226.33,2275.33,0.0,772.78,0.48,1.0,0.0,3.0,1.0,0.0
16987200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.45,298.64,297.52,297.17,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.12,0.58,0.58,0.0,346.09,410.0,36761.1,0.0,11925.62,1.0,284.23,290.11,301.64,303.69,293.15,293.15,283.15,17930.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8761.47,0.0,228.16,2275.33,0.0,768.38,0.48,1.0,0.0,3.0,1.0,0.0
16987500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.17,0.94,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.81,0.57,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.34,298.73,297.51,297.17,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.59,0.59,0.0,341.68,410.0,36892.36,0.0,11948.72,1.0,284.24,290.11,301.73,303.79,293.15,293.15,283.15,17929.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8790.17,0.0,230.05,2275.33,0.0,766.21,0.48,1.0,0.0,3.0,1.0,0.0
16987800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.18,0.95,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,304.25,298.81,297.5,297.17,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.85,-0.12,0.59,0.59,0.0,338.01,410.0,37012.52,0.0,11967.82,1.0,284.24,290.1,301.81,303.87,293.15,293.15,283.15,17932.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8814.85,0.0,231.89,2275.33,0.0,766.23,0.48,1.0,0.0,3.0,1.0,0.0
16988100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.83,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.18,298.86,297.5,297.16,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.86,-0.12,0.59,0.59,0.0,335.32,410.0,37113.75,0.0,11981.82,1.0,284.24,290.1,301.86,303.93,293.15,293.15,283.15,17939.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8834.14,0.0,233.57,2275.33,0.0,768.68,0.48,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.17,0.9,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.15,298.88,297.49,297.16,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.59,0.59,0.0,333.67,410.0,37192.89,0.0,11990.34,1.0,284.24,290.09,301.88,303.96,293.15,293.15,283.15,17950.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8846.94,0.0,235.01,2275.33,0.0,773.69,0.48,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.97,0.93,297.2,297.15,293.15,0.0,0.0,291.17,0.9,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.14,298.89,297.49,297.15,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.59,0.59,0.0,333.05,410.0,37248.43,0.0,11993.55,1.0,284.24,290.08,301.89,303.97,293.15,293.15,283.15,17961.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8854.04,0.0,236.14,2275.33,0.0,778.21,0.49,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.16,0.95,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.16,0.9,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,304.14,298.89,297.48,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.59,0.59,0.0,333.41,410.0,37280.81,0.0,11991.66,1.0,284.24,290.08,301.89,303.98,293.15,293.15,283.15,17972.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8857.68,0.0,236.95,2275.33,0.0,780.83,0.49,1.0,0.0,3.0,1.0,0.0
16989300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.16,0.94,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.16,0.9,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,304.14,298.89,297.48,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.59,0.59,0.0,334.75,410.0,37289.47,0.0,11984.73,1.0,284.24,290.07,301.89,303.97,293.15,293.15,283.15,17984.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8858.23,0.0,237.46,2275.33,0.0,782.89,0.49,1.0,0.0,3.0,1.0,0.0
16989600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.96,0.92,297.17,297.15,293.15,0.0,0.0,291.16,0.9,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,304.15,298.88,297.48,297.14,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.85,-0.12,0.59,0.59,0.0,337.0,410.0,37276.89,0.0,11973.04,1.0,284.24,290.07,301.88,303.97,293.15,293.15,283.15,17995.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8856.05,0.0,237.65,2275.33,0.0,784.21,0.49,1.0,0.0,3.0,1.0,0.0
16989900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,304.16,298.87,297.47,297.14,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.85,-0.12,0.59,0.59,0.0,339.97,410.0,37246.8,0.0,11957.56,1.0,284.24,290.07,301.87,303.95,293.15,293.15,283.15,18005.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8851.77,0.0,237.56,2275.33,0.0,784.75,0.49,1.0,0.0,3.0,1.0,0.0
16990200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.95,0.91,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,304.17,298.86,297.47,297.14,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.59,0.59,0.0,343.42,410.0,37204.2,0.0,11939.58,1.0,284.24,290.07,301.86,303.94,293.15,293.15,283.15,18013.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8846.16,0.0,237.24,2275.33,0.0,784.57,0.49,1.0,0.0,3.0,1.0,0.0
16990500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,304.18,298.85,297.47,297.14,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.12,0.59,0.59,0.0,347.16,410.0,37152.4,0.0,11920.02,1.0,284.23,290.06,301.85,303.93,293.15,293.15,283.15,18019.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8839.81,0.0,236.75,2275.33,0.0,783.59,0.49,1.0,0.0,3.0,1.0,0.0
16990800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.58,0.54,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.94,0.9,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,304.19,298.84,297.47,297.14,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.94,0.12,4.82,-0.11,0.59,0.59,0.0,351.09,410.0,37093.37,0.0,11899.46,1.0,284.23,290.06,301.84,303.92,293.15,293.15,283.15,18023.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8833.25,0.0,236.11,2275.33,0.0,781.81,0.48,1.0,0.0,3.0,1.0,0.0
16991100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.93,0.89,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.69,0.66,296.83,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,304.19,298.84,297.47,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.59,0.59,0.0,355.16,410.0,37028.82,0.0,11878.04,1.0,284.23,290.06,301.84,303.92,293.15,293.15,283.15,18027.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8826.87,0.0,235.38,2275.33,0.0,778.94,0.48,1.0,0.0,3.0,1.0,0.0
16991400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.93,0.89,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.68,0.66,296.83,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,304.18,298.85,297.47,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.8,-0.11,0.59,0.59,0.0,359.4,410.0,36959.6,0.0,11855.69,1.0,284.23,290.06,301.85,303.92,293.15,293.15,283.15,18030.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8821.12,0.0,234.57,2275.33,0.0,775.0,0.48,1.0,0.0,3.0,1.0,0.0
16991700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.92,0.88,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.68,0.66,296.83,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,304.17,298.86,297.46,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.59,0.59,0.0,363.78,410.0,36888.03,0.0,11832.57,1.0,284.23,290.06,301.86,303.92,293.15,293.15,283.15,18032.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8816.42,0.0,233.71,2275.33,0.0,769.81,0.48,1.0,0.0,3.0,1.0,0.0
16992000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.57,0.53,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.92,0.88,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.68,0.66,296.83,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,304.15,298.88,297.46,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.78,-0.11,0.59,0.59,0.0,368.26,410.0,36815.84,0.0,11808.78,1.0,284.23,290.06,301.88,303.94,293.15,293.15,283.15,18032.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8813.26,0.0,232.83,2275.33,0.0,763.41,0.48,1.0,0.0,3.0,1.0,0.0
16992300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.91,0.87,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,304.12,298.91,297.46,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.77,-0.11,0.59,0.59,0.0,372.86,410.0,36743.29,0.0,11784.29,1.0,284.23,290.06,301.91,303.96,293.15,293.15,283.15,18032.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8810.95,0.0,231.94,2275.33,0.0,757.28,0.48,1.0,0.0,3.0,1.0,0.0
