time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16992600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.91,0.87,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,304.09,298.94,297.46,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.11,4.76,-0.11,0.59,0.59,0.0,377.58,410.0,36669.46,0.0,11759.14,1.0,284.23,290.06,301.93,303.99,293.15,293.15,283.15,18033.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8808.44,0.0,231.04,2275.33,0.0,752.05,0.48,1.0,0.0,3.0,1.0,0.0
16992900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.56,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,304.06,298.96,297.46,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.87,0.11,4.75,-0.11,0.58,0.58,0.0,382.37,409.7,36594.45,0.0,11733.47,1.0,284.23,290.06,301.96,304.01,293.15,293.15,283.15,18034.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8805.69,0.0,230.13,2275.33,0.0,747.0,0.48,1.0,0.0,3.0,1.0,0.0
16993200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.56,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.67,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,304.03,298.99,297.45,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.86,0.11,4.74,-0.11,0.58,0.58,0.0,387.26,408.64,36518.05,0.0,11707.23,1.0,284.23,290.07,301.98,304.03,293.15,293.15,283.15,18034.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8802.71,0.0,229.2,2275.33,0.0,741.95,0.48,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.67,0.65,296.81,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,304.0,299.01,297.45,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.58,0.58,0.0,392.25,406.9,36439.77,0.0,11680.35,1.0,284.23,290.07,302.01,304.05,293.15,293.15,283.15,18035.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8799.49,0.0,228.26,2275.33,0.0,736.87,0.48,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.76,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.88,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.67,0.65,296.81,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,303.97,299.04,297.45,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.83,0.11,4.72,-0.11,0.58,0.58,0.0,397.41,404.39,36357.96,0.0,11652.41,1.0,284.23,290.07,302.04,304.07,293.15,293.15,283.15,18037.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8795.92,0.0,227.28,2275.33,0.0,731.7,0.48,1.0,0.0,3.0,1.0,0.0
16994100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.76,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.85,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,303.94,299.06,297.45,297.13,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.58,0.58,0.0,401.36,401.27,36269.12,0.0,11607.67,1.0,284.23,290.07,302.06,304.1,293.15,293.15,283.15,18039.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8791.73,0.0,226.25,2275.33,0.0,726.36,0.48,1.0,0.0,3.0,1.0,0.0
16994400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.66,0.64,296.81,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,303.9,299.09,297.44,297.13,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.58,0.58,0.0,398.08,397.94,36159.18,0.0,11481.75,1.0,284.23,290.07,302.09,304.12,293.15,293.15,283.15,18046.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8785.58,0.0,225.05,2275.33,0.0,720.48,0.48,1.0,0.0,3.0,1.0,0.0
16994700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.86,0.83,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.66,0.64,296.81,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,303.87,299.11,297.44,297.13,291.13,1.0,0.99,1.0,0.05,0.0,1.0,4.78,0.11,4.67,-0.11,0.58,0.58,0.0,394.58,394.42,36038.58,0.0,11348.89,1.0,284.23,290.07,302.11,304.14,293.15,293.15,283.15,18052.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8778.43,0.0,223.7,2275.33,0.0,714.12,0.48,1.0,0.0,3.0,1.0,0.0
16995000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.66,0.63,296.8,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,303.83,299.14,297.43,297.13,291.13,1.0,0.99,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.58,0.58,0.0,390.91,390.74,35908.33,0.0,11209.46,1.0,284.23,290.07,302.14,304.16,293.15,293.15,283.15,18056.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8770.41,0.0,222.23,2275.33,0.0,707.41,0.47,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.65,0.63,296.8,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,303.79,299.17,297.43,297.12,291.13,1.0,0.98,1.0,0.05,0.0,1.0,4.74,0.11,4.63,-0.11,0.58,0.58,0.0,387.06,386.88,35768.36,0.0,11063.14,1.0,284.23,290.07,302.17,304.18,293.15,293.15,283.15,18061.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8761.55,0.0,220.64,2275.33,0.0,700.37,0.47,1.0,0.0,3.0,1.0,0.0
16995600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.84,0.81,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.84,0.6,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.65,0.63,296.8,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,303.75,299.2,297.43,297.12,291.13,1.0,0.98,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.11,0.58,0.58,0.0,383.09,382.9,35618.15,0.0,10910.04,1.0,284.23,290.07,302.19,304.2,293.15,293.15,283.15,18066.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8751.8,0.0,218.94,2275.33,0.0,692.99,0.47,1.0,0.0,3.0,1.0,0.0
16995900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.83,0.8,297.13,297.15,293.15,0.0,0.0,291.12,0.88,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,303.71,299.23,297.42,297.12,291.12,1.0,0.97,1.0,0.05,0.0,1.0,4.7,0.11,4.59,-0.1,0.57,0.57,0.0,379.18,378.97,35442.45,0.0,10744.13,1.0,284.22,290.07,302.22,304.22,293.15,293.15,283.15,18076.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8740.06,0.0,217.04,2275.33,0.0,684.61,0.47,1.0,0.0,3.0,1.0,0.0
16996200.0,297.11,297.15,293.15,0.0,0.0,291.12,0.75,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.41,291.12,291.15,303.67,299.26,297.41,297.11,291.12,1.0,0.97,1.0,0.05,0.0,1.0,4.67,0.11,4.56,-0.1,0.57,0.57,0.0,375.27,375.03,35234.01,0.0,10558.62,1.0,284.22,290.07,302.26,304.24,293.15,293.15,283.15,18090.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8725.7,0.0,214.84,2275.33,0.0,675.05,0.47,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.11,0.87,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.83,0.59,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.63,0.61,296.78,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.41,291.11,291.15,303.63,299.3,297.4,297.11,291.11,1.0,0.96,1.0,0.05,0.0,1.0,4.64,0.1,4.53,-0.1,0.57,0.57,0.0,371.27,371.01,34991.61,0.0,10351.93,1.0,284.22,290.07,302.29,304.26,293.15,293.15,283.15,18105.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8708.37,0.0,212.27,2275.33,0.0,664.62,0.47,1.0,0.0,3.0,1.0,0.0
16996800.0,297.1,297.15,293.15,0.0,0.0,291.11,0.75,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.11,0.87,0.8,0.77,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.82,0.58,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.63,0.61,296.77,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.41,291.11,291.15,303.59,299.33,297.39,297.1,291.11,1.0,0.96,1.0,0.05,0.0,1.0,4.6,0.1,4.5,-0.1,0.57,0.57,0.0,367.12,366.83,34716.54,0.0,10125.58,1.0,284.22,290.07,302.33,304.29,293.15,293.15,283.15,18120.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8687.96,0.0,209.35,2275.33,0.0,653.51,0.46,1.0,0.0,3.0,1.0,0.0
16997100.0,297.1,297.15,293.15,0.0,0.0,291.1,0.75,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.1,0.87,0.79,0.76,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.81,0.58,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.62,0.6,296.76,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,303.55,299.36,297.38,297.1,291.1,1.0,0.95,1.0,0.05,0.0,1.0,4.56,0.1,4.46,-0.1,0.56,0.56,0.0,362.74,362.43,34410.3,0.0,9881.8,1.0,284.22,290.07,302.36,304.31,293.15,293.15,283.15,18135.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8664.43,0.0,206.08,2275.33,0.0,641.89,0.46,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.74,0.48,0.45,297.08,297.15,293.15,0.0,0.0,291.09,0.87,0.78,0.75,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.8,0.57,297.1,297.15,293.15,0.0,0.0,291.09,0.8,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.09,0.64,0.3,1.41,291.09,291.15,303.51,299.4,297.38,297.09,291.09,1.0,0.94,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.56,0.56,0.0,358.09,357.76,34076.11,0.0,9624.12,1.0,284.21,290.07,302.39,304.32,293.15,293.15,283.15,18149.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8637.9,0.0,202.5,2275.33,0.0,629.97,0.46,1.0,0.0,3.0,1.0,0.0
16997700.0,297.1,297.15,293.15,0.0,0.0,291.09,0.74,0.47,0.44,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.79,0.56,297.1,297.15,293.15,0.0,0.0,291.09,0.8,0.6,0.58,296.74,297.15,293.15,0.0,0.0,291.09,0.64,0.3,1.41,291.09,291.15,303.47,299.42,297.37,297.09,291.09,1.0,0.93,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.56,0.56,0.0,353.12,352.77,33717.57,0.0,9356.32,1.0,284.21,290.07,302.42,304.33,293.15,293.15,283.15,18161.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8608.55,0.0,198.65,2275.33,0.0,617.97,0.45,1.0,0.0,3.0,1.0,0.0
16998000.0,297.09,297.15,293.15,0.0,0.0,291.08,0.74,0.46,0.43,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.78,0.56,297.09,297.15,293.15,0.0,0.0,291.08,0.8,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.08,0.64,0.3,1.41,291.08,291.15,303.42,299.45,297.36,297.09,291.08,1.0,0.92,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.55,0.55,0.0,347.83,347.46,33337.38,0.0,9081.44,1.0,284.21,290.08,302.44,304.34,293.15,293.15,283.15,18172.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8576.54,0.0,194.59,2275.33,0.0,606.09,0.45,1.0,0.0,3.0,1.0,0.0
16998300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.73,0.45,0.42,297.07,297.15,293.15,0.0,0.0,291.08,0.86,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.77,0.55,297.09,297.15,293.15,0.0,0.0,291.08,0.79,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.08,0.64,0.3,1.41,291.08,291.15,303.36,299.46,297.35,297.09,291.08,1.0,0.91,1.0,0.05,0.0,1.0,4.38,0.09,4.29,-0.09,0.55,0.55,0.0,342.19,341.81,32937.07,0.0,8801.44,1.0,284.2,290.08,302.46,304.33,293.15,293.15,283.15,18182.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8541.88,0.0,190.34,2275.33,0.0,594.49,0.45,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.73,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.07,0.85,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.07,0.79,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.07,0.64,0.3,1.41,291.07,291.15,303.3,299.47,297.35,297.08,291.07,1.0,0.9,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.55,0.55,0.0,336.17,335.77,32517.31,0.0,8517.4,1.0,284.2,290.09,302.46,304.32,293.15,293.15,283.15,18191.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8504.55,0.0,185.94,2275.33,0.0,583.22,0.44,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.07,0.73,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.07,0.85,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.07,0.79,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.07,0.64,0.3,1.41,291.07,291.15,303.23,299.47,297.34,297.08,291.07,1.0,0.89,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.54,0.54,0.0,329.77,329.36,32078.88,0.0,8230.2,1.0,284.2,290.09,302.46,304.3,293.15,293.15,283.15,18200.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8464.55,0.0,181.42,2275.33,0.0,572.44,0.44,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.7,0.67,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.73,0.52,297.09,297.15,293.15,0.0,0.0,291.06,0.79,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,303.15,299.46,297.33,297.08,291.06,1.0,0.88,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.54,0.54,0.0,322.95,322.52,31620.85,0.0,7939.54,1.0,284.19,290.1,302.45,304.27,293.15,293.15,283.15,18208.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8421.74,0.0,176.79,2275.33,0.0,562.17,0.43,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.06,0.72,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.69,0.66,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,303.07,299.44,297.32,297.08,291.06,1.0,0.87,1.0,0.05,0.0,1.0,4.17,0.09,4.09,-0.08,0.53,0.53,0.0,315.68,315.23,31144.96,0.0,7645.71,1.0,284.19,290.11,302.43,304.22,293.15,293.15,283.15,18216.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8376.62,0.0,172.07,2275.33,0.0,551.59,0.43,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.05,0.85,0.67,0.65,297.06,297.15,293.15,0.0,0.0,291.05,0.86,0.7,0.5,297.08,297.15,293.15,0.0,0.0,291.05,0.78,0.53,0.51,296.69,297.15,293.15,0.0,0.0,291.05,0.65,0.3,1.4,291.05,291.15,302.98,299.41,297.32,297.08,291.05,1.0,0.86,1.0,0.05,0.0,1.0,4.12,0.08,4.03,-0.08,0.53,0.53,0.0,307.92,307.46,30655.55,0.0,7350.22,1.0,284.18,290.12,302.41,304.18,293.15,293.15,283.15,18222.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.23,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8330.25,0.0,167.3,2275.33,0.0,540.41,0.43,1.0,0.0,3.0,1.0,0.0
17000100.0,297.09,297.15,293.15,0.0,0.0,291.05,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.05,0.84,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.05,0.85,0.69,0.49,297.08,297.15,293.15,0.0,0.0,291.05,0.78,0.51,0.5,296.68,297.15,293.15,0.0,0.0,291.05,0.65,0.3,1.4,291.05,291.15,302.9,299.39,297.31,297.08,291.05,1.0,0.85,1.0,0.05,0.0,1.0,4.06,0.08,3.98,-0.08,0.52,0.52,0.0,299.7,299.22,30156.21,0.0,7054.98,1.0,284.18,290.13,302.38,304.12,293.15,293.15,283.15,18226.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8283.14,0.0,162.54,2275.33,0.0,529.05,0.42,1.0,0.0,3.0,1.0,0.0
17000400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.38,0.36,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.65,0.62,297.06,297.15,293.15,0.0,0.0,291.04,0.85,0.67,0.48,297.08,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.49,296.67,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.82,299.36,297.3,297.08,291.04,1.0,0.84,1.0,0.05,0.0,1.0,4.0,0.08,3.93,-0.08,0.51,0.51,0.0,290.94,290.46,29649.75,0.0,6761.3,1.0,284.17,290.14,302.35,304.07,293.15,293.15,283.15,18228.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8235.66,0.0,157.81,2275.33,0.0,517.55,0.42,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.37,0.35,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.04,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.04,0.78,0.49,0.48,296.66,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.73,299.33,297.3,297.08,291.04,1.0,0.83,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.51,0.51,0.0,281.77,281.27,29140.22,0.0,6471.5,1.0,284.17,290.15,302.32,304.01,293.15,293.15,283.15,18229.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8188.31,0.0,153.16,2275.33,0.0,506.01,0.41,1.0,0.0,3.0,1.0,0.0
17001000.0,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.45,297.08,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.65,299.3,297.29,297.08,291.04,1.0,0.81,1.0,0.05,0.0,1.0,3.89,0.08,3.82,-0.07,0.5,0.5,0.0,272.13,271.63,28630.88,0.0,6186.99,1.0,284.16,290.16,302.29,303.96,293.15,293.15,283.15,18228.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8141.46,0.0,148.62,2275.33,0.0,494.44,0.41,1.0,0.0,3.0,1.0,0.0
17001300.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.6,0.58,297.06,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.44,297.08,297.15,293.15,0.0,0.0,291.04,0.77,0.47,0.45,296.65,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,302.57,299.27,297.29,297.08,291.04,1.0,0.8,1.0,0.05,0.0,1.0,3.84,0.07,3.76,-0.07,0.5,0.5,0.0,262.15,261.64,28124.82,0.0,5909.57,1.0,284.15,290.18,302.26,303.9,293.15,293.15,283.15,18225.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8095.48,0.0,144.22,2275.33,0.0,482.91,0.4,1.0,0.0,3.0,1.0,0.0
17001600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.59,0.57,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.6,0.43,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.46,0.44,296.64,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,302.48,299.24,297.28,297.08,291.03,1.0,0.79,1.0,0.05,0.0,1.0,3.78,0.07,3.71,-0.07,0.49,0.49,0.0,251.83,251.32,27624.32,0.0,5640.09,1.0,284.15,290.19,302.23,303.85,293.15,293.15,283.15,18221.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8050.64,0.0,139.98,2275.33,0.0,471.43,0.4,1.0,0.0,3.0,1.0,0.0
17001900.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.58,0.56,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,302.4,299.21,297.28,297.08,291.03,1.0,0.77,1.0,0.05,0.0,1.0,3.73,0.07,3.66,-0.07,0.48,0.48,0.0,241.28,240.75,27130.38,0.0,5379.12,1.0,284.14,290.21,302.2,303.8,293.15,293.15,283.15,18216.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8007.11,0.0,135.9,2275.33,0.0,460.0,0.39,1.0,0.0,3.0,1.0,0.0
17002200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.57,0.54,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.57,0.41,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.43,0.42,296.63,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,302.32,299.18,297.27,297.08,291.03,1.0,0.76,1.0,0.05,0.0,1.0,3.67,0.07,3.61,-0.07,0.48,0.48,0.0,230.5,229.99,26644.36,0.0,5126.93,1.0,284.14,290.22,302.18,303.75,293.15,293.15,283.15,18211.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7965.06,0.0,132.01,2275.33,0.0,448.66,0.39,1.0,0.0,3.0,1.0,0.0
17002500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.56,0.4,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.42,0.41,296.62,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,302.23,299.16,297.27,297.08,291.03,1.0,0.75,1.0,0.05,0.0,1.0,3.62,0.07,3.55,-0.06,0.47,0.47,0.0,219.63,219.1,26166.16,0.0,4883.46,1.0,284.13,290.24,302.15,303.7,293.15,293.15,283.15,18206.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7924.52,0.0,128.28,2275.33,0.0,437.35,0.38,1.0,0.0,3.0,1.0,0.0
17002800.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.54,0.52,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.41,0.4,296.62,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,302.15,299.14,297.26,297.08,291.03,1.0,0.74,1.0,0.05,0.0,1.0,3.57,0.06,3.5,-0.06,0.47,0.47,0.0,208.66,208.14,25696.55,0.0,4648.59,1.0,284.12,290.25,302.14,303.66,293.15,293.15,283.15,18200.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7885.64,0.0,124.73,2275.33,0.0,426.12,0.38,1.0,0.0,3.0,1.0,0.0
17003100.0,297.84,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,297.3,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,302.07,299.13,296.59,296.52,288.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,203.18,37.85,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.14,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,301.98,299.11,296.59,296.53,289.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,221.07,1.05,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.31,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,301.9,299.1,296.59,296.53,289.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,239.91,0.63,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.4,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,301.82,299.08,296.59,296.54,289.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,258.79,0.56,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.45,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.79,303.15,301.73,299.06,296.59,296.54,289.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,275.97,0.56,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.48,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.79,303.15,301.65,299.05,296.59,296.54,289.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,293.75,0.37,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.49,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,301.57,299.03,296.59,296.54,289.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,312.46,0.09,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.5,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,301.48,299.01,296.59,296.54,289.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,330.63,0.0,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.51,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,301.4,298.99,296.59,296.54,289.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,348.55,2.12,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.51,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,301.32,298.98,296.59,296.54,290.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.44,2.13,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.52,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,301.23,298.96,296.59,296.54,290.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.4,1.68,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.52,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,301.15,298.94,296.59,296.54,290.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.27,0.29,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.52,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,301.07,298.92,296.59,296.54,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.83,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.53,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,300.98,298.9,296.59,296.54,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.63,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.53,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,300.9,298.88,296.59,296.54,290.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.45,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.53,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,300.82,298.86,296.59,296.54,290.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.29,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.53,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,300.73,298.84,296.59,296.54,290.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,1.26,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.54,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,300.65,298.81,296.59,296.54,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,1.25,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.54,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,300.57,298.79,296.59,296.54,290.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,1.25,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.54,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.78,303.15,300.48,298.77,296.59,296.54,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,1.69,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.54,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,300.4,298.75,296.59,296.55,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,2.04,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.54,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,300.32,298.73,296.59,296.55,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,1.78,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.55,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.78,303.15,300.23,298.7,296.59,296.56,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.03,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.55,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.79,303.15,300.15,298.68,296.59,296.56,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.52,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.55,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.79,303.15,300.07,298.64,296.59,296.58,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,2.84,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.55,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.79,303.15,299.98,298.59,296.59,296.59,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.08,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.55,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.79,303.15,299.9,298.52,296.59,296.6,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,3.24,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.55,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.79,303.15,299.82,298.43,296.6,296.62,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,3.33,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.55,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.79,303.15,299.73,298.34,296.6,296.63,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,3.33,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.55,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,299.65,298.24,296.6,296.65,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,3.24,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,299.57,298.13,296.6,296.66,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,3.08,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.8,303.15,299.48,298.03,296.6,296.67,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,2.84,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.8,303.15,299.4,297.94,296.6,296.68,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.53,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.8,303.15,299.32,297.85,296.6,296.69,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,2.21,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.8,303.15,299.23,297.77,296.6,296.69,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.94,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.8,303.15,299.15,297.71,296.6,296.69,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,1.81,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,299.07,297.66,296.59,296.7,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.88,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.53,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,298.98,297.63,296.59,296.7,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,2.01,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.53,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,298.9,297.6,296.59,296.71,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,1.94,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.53,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,298.82,297.58,296.59,296.71,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,1.4,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.53,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,298.73,297.57,296.59,296.71,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.92,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.52,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,298.65,297.55,296.59,296.71,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.76,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.52,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,298.57,297.54,296.59,296.71,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.6,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.52,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,298.48,297.52,296.59,296.71,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.38,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
