time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17040900.0,298.4,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.82,303.15,297.21,296.84,296.55,296.76,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.67,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.4,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.82,303.15,297.43,296.98,296.55,296.76,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,1.06,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.4,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.83,303.15,297.65,297.11,296.54,296.77,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.8,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.41,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.83,303.15,297.85,297.23,296.54,296.77,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,2.69,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.41,303.15,285.15,0.0,0.0,293.46,0.99,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,0.99,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,0.99,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.46,0.99,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.32,0.99,0.3,0.0,293.82,303.15,298.02,297.32,296.54,296.79,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.51,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.42,303.15,285.15,0.0,0.0,293.46,0.97,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.47,0.97,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.48,0.97,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.46,0.97,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.32,0.97,0.3,0.0,293.82,303.15,298.15,297.39,296.54,296.8,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,4.01,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.43,303.15,285.15,0.0,0.0,293.46,0.99,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,0.99,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,0.99,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.46,0.99,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.32,0.99,0.3,0.0,293.82,303.15,298.26,297.44,296.54,296.82,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.98,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.43,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.82,303.15,298.36,297.48,296.54,296.83,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,3.79,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.44,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.82,303.15,298.46,297.52,296.54,296.85,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,3.56,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.45,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.82,303.15,298.55,297.56,296.54,296.86,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,3.3,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.82,303.15,298.64,297.59,296.54,296.87,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,3.02,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.82,303.15,298.72,297.61,296.54,296.88,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,2.74,0.0,0.0,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.19,297.15,293.15,0.0,0.0,297.7,0.8,0.56,0.49,298.29,297.15,293.15,0.0,0.0,297.7,0.8,0.58,0.54,298.27,297.15,293.15,0.0,0.0,297.7,0.8,0.57,0.39,298.21,297.15,293.15,0.0,0.0,297.7,0.8,0.56,0.52,297.95,297.15,293.15,0.0,0.0,297.7,0.77,0.51,2.28,297.7,291.15,298.8,297.64,298.26,298.23,297.71,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.95,-0.12,0.0,0.0,0.0,293.11,394.24,2473.87,0.0,12200.16,0.0,284.12,290.25,302.17,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,297.28,297.15,293.15,0.0,0.0,292.24,1.0,0.61,0.54,297.57,297.15,293.15,0.0,0.0,292.24,1.0,0.68,0.56,297.49,297.15,293.15,0.0,0.0,292.24,1.0,0.66,0.42,297.5,297.15,293.15,0.0,0.0,292.24,1.0,0.65,0.56,297.18,297.15,293.15,0.0,0.0,292.24,0.98,0.55,2.49,292.24,291.15,298.88,297.66,297.52,297.45,292.23,1.0,1.0,1.0,0.05,0.0,1.0,5.49,0.14,5.34,-0.14,0.55,0.55,0.0,95.32,410.0,34341.16,0.0,13107.47,0.0,284.32,291.06,301.21,303.49,293.15,293.15,283.15,15092.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.23,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8428.73,0.0,145.78,2275.33,0.0,1058.78,0.41,1.0,0.0,3.0,1.0,0.0
17045100.0,296.84,297.15,293.15,0.0,0.0,291.83,0.86,0.56,0.51,297.07,297.15,293.15,0.0,0.0,291.82,0.91,0.67,0.64,297.0,297.15,293.15,0.0,0.0,291.82,0.9,0.64,0.45,297.01,297.15,293.15,0.0,0.0,291.82,0.89,0.63,0.6,296.71,297.15,293.15,0.0,0.0,291.83,0.82,0.47,2.18,291.82,291.15,298.95,297.68,297.08,296.98,291.82,1.0,1.0,1.0,0.05,0.0,1.0,5.27,0.13,5.14,-0.13,0.55,0.55,0.0,199.71,410.0,34899.91,0.0,12648.63,0.0,284.26,290.61,300.61,302.57,293.15,293.15,283.15,17167.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.32,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8385.76,0.0,179.43,2275.33,0.0,857.77,0.44,1.0,0.0,3.0,1.0,0.0
17045400.0,296.76,297.15,293.15,0.0,0.0,291.46,0.74,0.49,0.46,296.92,297.15,293.15,0.0,0.0,291.46,0.8,0.63,0.61,296.87,297.15,293.15,0.0,0.0,291.46,0.78,0.59,0.42,296.87,297.15,293.15,0.0,0.0,291.46,0.78,0.58,0.57,296.61,297.15,293.15,0.0,0.0,291.46,0.68,0.37,1.8,291.46,291.15,299.02,297.69,296.96,296.86,291.45,1.0,0.97,1.0,0.05,0.0,1.0,4.63,0.1,4.52,-0.1,0.54,0.54,0.0,399.05,394.34,33147.41,0.0,10519.31,0.0,284.21,290.3,300.66,302.56,293.15,293.15,283.15,18243.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8269.09,0.0,183.66,2275.33,0.0,784.13,0.44,1.0,0.0,3.0,1.0,0.0
17045700.0,296.79,297.15,293.15,0.0,0.0,291.14,0.71,0.42,0.4,296.89,297.15,293.15,0.0,0.0,291.14,0.78,0.58,0.57,296.87,297.15,293.15,0.0,0.0,291.14,0.76,0.54,0.39,296.86,297.15,293.15,0.0,0.0,291.14,0.76,0.53,0.52,296.66,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,299.09,297.7,296.95,296.86,291.13,1.0,0.86,1.0,0.05,0.0,1.0,3.95,0.08,3.88,-0.08,0.52,0.52,0.0,376.62,373.96,30171.23,0.0,7131.5,0.0,284.16,290.08,300.65,302.4,293.15,293.15,283.15,18899.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8033.7,0.0,168.9,2275.33,0.0,686.4,0.43,1.0,0.0,3.0,1.0,0.0
17046000.0,296.87,297.15,293.15,0.0,0.0,291.06,0.69,0.37,0.35,296.93,297.15,293.15,0.0,0.0,291.06,0.77,0.54,0.53,296.91,297.15,293.15,0.0,0.0,291.06,0.75,0.5,0.36,296.9,297.15,293.15,0.0,0.0,291.06,0.75,0.48,0.48,296.7,297.15,293.15,0.0,0.0,291.06,0.64,0.3,1.41,291.06,291.15,299.15,297.71,296.99,296.91,291.06,1.0,0.83,1.0,0.05,0.0,1.0,3.75,0.07,3.68,-0.07,0.51,0.51,0.0,353.05,351.62,28786.06,0.0,6179.55,0.0,284.14,290.06,300.68,302.34,293.15,293.15,283.15,18527.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7928.1,0.0,154.95,2275.33,0.0,605.29,0.41,1.0,0.0,3.0,1.0,0.0
17046300.0,296.94,297.15,293.15,0.0,0.0,291.01,0.67,0.34,0.32,296.96,297.15,293.15,0.0,0.0,291.01,0.77,0.51,0.5,296.95,297.15,293.15,0.0,0.0,291.01,0.74,0.46,0.33,296.95,297.15,293.15,0.0,0.0,291.01,0.74,0.45,0.44,296.7,297.15,293.15,0.0,0.0,291.01,0.64,0.3,1.41,291.01,291.15,299.19,297.71,297.03,296.95,291.01,1.0,0.79,1.0,0.05,0.0,1.0,3.59,0.06,3.52,-0.06,0.49,0.49,0.0,329.01,327.72,27666.85,0.0,5451.75,1.0,284.13,290.06,300.69,302.31,293.15,293.15,283.15,18451.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7844.93,0.0,145.55,2275.33,0.0,568.31,0.4,1.0,0.0,3.0,1.0,0.0
17046600.0,296.99,297.15,293.15,0.0,0.0,290.97,0.66,0.31,0.29,296.99,297.15,293.15,0.0,0.0,290.97,0.76,0.48,0.47,296.98,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.31,296.98,297.15,293.15,0.0,0.0,290.97,0.73,0.42,0.41,296.7,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,299.2,297.7,297.06,296.99,290.97,1.0,0.76,1.0,0.05,0.0,1.0,3.46,0.06,3.4,-0.06,0.48,0.48,0.0,303.97,302.79,26637.16,0.0,4860.33,1.0,284.12,290.07,300.68,302.25,293.15,293.15,283.15,18427.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.07,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7765.89,0.0,137.24,2275.33,0.0,536.59,0.39,1.0,0.0,3.0,1.0,0.0
17046900.0,297.03,297.15,293.15,0.0,0.0,290.96,0.66,0.3,0.28,297.02,297.15,293.15,0.0,0.0,290.96,0.76,0.46,0.44,297.01,297.15,293.15,0.0,0.0,290.96,0.73,0.4,0.29,297.01,297.15,293.15,0.0,0.0,290.96,0.73,0.39,0.39,296.7,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,299.19,297.68,297.09,297.02,290.96,1.0,0.74,1.0,0.05,0.0,1.0,3.36,0.06,3.3,-0.06,0.47,0.47,0.0,278.31,277.36,25739.31,0.0,4408.5,1.0,284.1,290.09,300.67,302.19,293.15,293.15,283.15,18381.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7696.27,0.0,129.81,2275.33,0.0,508.22,0.39,1.0,0.0,3.0,1.0,0.0
17047200.0,297.04,297.15,293.15,0.0,0.0,290.96,0.67,0.3,0.28,297.04,297.15,293.15,0.0,0.0,290.96,0.76,0.44,0.42,297.04,297.15,293.15,0.0,0.0,290.96,0.73,0.38,0.28,297.04,297.15,293.15,0.0,0.0,290.96,0.72,0.38,0.37,296.7,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,299.15,297.66,297.11,297.04,290.96,1.0,0.72,1.0,0.05,0.0,1.0,3.29,0.05,3.23,-0.05,0.46,0.46,0.0,252.8,251.92,24971.8,0.0,4054.87,1.0,284.1,290.13,300.65,302.13,293.15,293.15,283.15,18338.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7637.04,0.0,123.54,2275.33,0.0,485.42,0.38,1.0,0.0,3.0,1.0,0.0
17047500.0,297.05,297.15,293.15,0.0,0.0,290.96,0.68,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.96,0.76,0.42,0.41,297.06,297.15,293.15,0.0,0.0,290.96,0.73,0.37,0.26,297.07,297.15,293.15,0.0,0.0,290.96,0.73,0.36,0.35,296.71,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,299.1,297.64,297.13,297.06,290.96,1.0,0.7,1.0,0.05,0.0,1.0,3.23,0.05,3.17,-0.05,0.45,0.45,0.0,227.83,227.01,24287.76,0.0,3753.23,1.0,284.09,290.16,300.63,302.07,293.15,293.15,283.15,18302.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7584.25,0.0,118.13,2275.33,0.0,465.62,0.37,1.0,0.0,3.0,1.0,0.0
17047800.0,297.06,297.15,293.15,0.0,0.0,290.97,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.97,0.77,0.41,0.4,297.08,297.15,293.15,0.0,0.0,290.97,0.74,0.36,0.25,297.09,297.15,293.15,0.0,0.0,290.97,0.73,0.35,0.34,296.71,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,299.06,297.62,297.14,297.08,290.97,1.0,0.68,1.0,0.05,0.0,1.0,3.18,0.05,3.13,-0.05,0.44,0.44,0.0,203.89,203.14,23684.51,0.0,3495.84,1.0,284.08,290.2,300.61,302.02,293.15,293.15,283.15,18267.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.92,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7538.22,0.0,113.46,2275.33,0.0,448.04,0.37,1.0,0.0,3.0,1.0,0.0
17048100.0,297.07,297.15,293.15,0.0,0.0,290.98,0.71,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.98,0.78,0.4,0.39,297.09,297.15,293.15,0.0,0.0,290.98,0.74,0.35,0.25,297.1,297.15,293.15,0.0,0.0,290.98,0.74,0.34,0.33,296.71,297.15,293.15,0.0,0.0,290.98,0.71,0.3,1.38,290.98,291.15,299.01,297.6,297.15,297.09,290.98,1.0,0.66,1.0,0.05,0.0,1.0,3.14,0.05,3.09,-0.05,0.44,0.44,0.0,181.42,180.74,23156.64,0.0,3276.51,1.0,284.07,290.24,300.59,301.98,293.15,293.15,283.15,18234.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7498.8,0.0,109.47,2275.33,0.0,432.33,0.36,1.0,0.0,3.0,1.0,0.0
17048400.0,297.08,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.28,297.11,297.15,293.15,0.0,0.0,290.99,0.79,0.39,0.38,297.11,297.15,293.15,0.0,0.0,290.99,0.75,0.34,0.24,297.11,297.15,293.15,0.0,0.0,290.99,0.75,0.33,0.32,296.71,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.38,290.99,291.15,298.98,297.59,297.16,297.1,290.99,1.0,0.64,1.0,0.05,0.0,1.0,3.11,0.05,3.06,-0.05,0.43,0.43,0.0,160.83,160.23,22701.01,0.0,3091.64,1.0,284.07,290.27,300.58,301.95,293.15,293.15,283.15,18202.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7466.06,0.0,106.08,2275.33,0.0,418.2,0.36,1.0,0.0,3.0,1.0,0.0
17048700.0,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.01,0.8,0.39,0.37,297.12,297.15,293.15,0.0,0.0,291.01,0.76,0.33,0.24,297.13,297.15,293.15,0.0,0.0,291.01,0.76,0.33,0.32,296.72,297.15,293.15,0.0,0.0,291.01,0.74,0.3,1.37,291.01,291.15,298.97,297.6,297.17,297.11,291.01,1.0,0.63,1.0,0.05,0.0,1.0,3.09,0.05,3.04,-0.05,0.42,0.42,0.0,142.43,141.91,22312.05,0.0,2937.65,1.0,284.06,290.31,300.59,301.93,293.15,293.15,283.15,18172.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.85,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7439.86,0.0,103.22,2275.33,0.0,405.26,0.35,1.0,0.0,3.0,1.0,0.0
17049000.0,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.02,0.81,0.38,0.37,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.33,0.23,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.33,0.31,296.72,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,298.99,297.62,297.18,297.12,291.02,1.0,0.62,1.0,0.05,0.0,1.0,3.07,0.05,3.02,-0.05,0.42,0.42,0.0,126.43,125.99,21986.6,0.0,2812.18,1.0,284.06,290.34,300.61,301.94,293.15,293.15,283.15,18145.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7420.34,0.0,100.84,2275.33,0.0,393.33,0.35,1.0,0.0,3.0,1.0,0.0
17049300.0,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.04,0.83,0.38,0.37,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.32,0.23,297.14,297.15,293.15,0.0,0.0,291.04,0.79,0.33,0.31,296.72,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,299.05,297.65,297.19,297.13,291.04,1.0,0.61,1.0,0.05,0.0,1.0,3.06,0.05,3.01,-0.05,0.41,0.41,0.0,112.76,112.4,21719.31,0.0,2711.77,1.0,284.06,290.37,300.64,301.96,293.15,293.15,283.15,18120.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7407.38,0.0,98.87,2275.33,0.0,382.07,0.35,1.0,0.0,3.0,1.0,0.0
17049600.0,297.14,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.05,0.84,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.05,0.8,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.05,0.8,0.33,0.31,296.72,297.15,293.15,0.0,0.0,291.05,0.78,0.3,1.36,291.05,291.15,299.15,297.71,297.2,297.14,291.05,1.0,0.6,1.0,0.05,0.0,1.0,3.05,0.05,3.0,-0.05,0.41,0.41,0.0,101.39,101.11,21506.39,0.0,2633.91,1.0,284.05,290.4,300.7,302.0,293.15,293.15,283.15,18097.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7401.02,0.0,97.28,2275.33,0.0,371.25,0.34,1.0,0.0,3.0,1.0,0.0
17049900.0,297.16,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.07,0.85,0.38,0.36,297.15,297.15,293.15,0.0,0.0,291.07,0.81,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.07,0.81,0.33,0.31,296.73,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,299.3,297.77,297.22,297.15,291.07,1.0,0.6,1.0,0.05,0.0,1.0,3.05,0.05,3.0,-0.05,0.41,0.41,0.0,92.28,92.11,21364.24,0.0,2581.85,1.0,284.05,290.43,300.77,302.06,293.15,293.15,283.15,18071.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7400.62,0.0,96.05,2275.33,0.0,364.19,0.34,1.0,0.0,3.0,1.0,0.0
17050200.0,297.18,297.15,293.15,0.0,0.0,291.09,0.81,0.31,0.28,297.17,297.15,293.15,0.0,0.0,291.09,0.87,0.38,0.37,297.16,297.15,293.15,0.0,0.0,291.09,0.82,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.09,0.82,0.33,0.31,296.74,297.15,293.15,0.0,0.0,291.09,0.8,0.3,1.36,291.09,291.15,299.49,297.83,297.24,297.17,291.09,1.0,0.59,1.0,0.05,0.0,1.0,3.06,0.05,3.01,-0.05,0.41,0.41,0.0,85.43,85.4,21319.29,0.0,2568.41,1.0,284.05,290.45,300.83,302.12,293.15,293.15,283.15,18037.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.8,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7404.9,0.0,95.28,2275.33,0.0,361.45,0.34,1.0,0.0,3.0,1.0,0.0
17050500.0,297.2,297.15,293.15,0.0,0.0,291.12,0.82,0.31,0.28,297.18,297.15,293.15,0.0,0.0,291.12,0.88,0.39,0.37,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,291.12,0.84,0.33,0.32,296.75,297.15,293.15,0.0,0.0,291.12,0.81,0.3,1.36,291.12,291.15,299.72,297.87,297.26,297.18,291.12,1.0,0.59,1.0,0.05,0.0,1.0,3.08,0.05,3.03,-0.05,0.41,0.41,0.0,80.84,80.92,21396.41,0.0,2592.08,1.0,284.06,290.48,300.87,302.17,293.15,293.15,283.15,17998.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.8,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7415.85,0.0,95.09,2275.33,0.0,361.47,0.34,1.0,0.0,3.0,1.0,0.0
17050800.0,297.21,297.15,293.15,0.0,0.0,291.14,0.83,0.33,0.29,297.19,297.15,293.15,0.0,0.0,291.14,0.89,0.4,0.38,297.18,297.15,293.15,0.0,0.0,291.14,0.84,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.14,0.85,0.34,0.32,296.76,297.15,293.15,0.0,0.0,291.14,0.81,0.3,1.36,291.14,291.15,299.97,297.91,297.28,297.19,291.14,1.0,0.6,1.0,0.05,0.0,1.0,3.11,0.05,3.06,-0.05,0.41,0.41,0.0,78.18,78.36,21549.12,0.0,2647.59,1.0,284.06,290.5,300.92,302.22,293.15,293.15,283.15,17968.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7431.03,0.0,95.38,2275.33,0.0,363.87,0.34,1.0,0.0,3.0,1.0,0.0
17051100.0,297.23,297.15,293.15,0.0,0.0,291.16,0.85,0.34,0.31,297.2,297.15,293.15,0.0,0.0,291.16,0.9,0.41,0.38,297.19,297.15,293.15,0.0,0.0,291.16,0.85,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.16,0.85,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.16,0.81,0.3,1.36,291.16,291.15,300.25,297.95,297.3,297.2,291.17,1.0,0.6,1.0,0.05,0.0,1.0,3.15,0.05,3.1,-0.05,0.41,0.41,0.0,77.19,77.46,21768.81,0.0,2731.11,1.0,284.07,290.52,300.95,302.27,293.15,293.15,283.15,17942.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7450.04,0.0,96.08,2275.33,0.0,367.89,0.34,1.0,0.0,3.0,1.0,0.0
17051400.0,297.23,297.15,293.15,0.0,0.0,291.19,0.86,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.42,0.39,297.2,297.15,293.15,0.0,0.0,291.19,0.85,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.36,0.34,296.79,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,300.54,297.98,297.32,297.21,291.19,1.0,0.61,1.0,0.05,0.0,1.0,3.19,0.05,3.14,-0.05,0.41,0.41,0.0,77.54,77.87,22045.38,0.0,2838.32,1.0,284.07,290.53,300.99,302.32,293.15,293.15,283.15,17919.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7472.69,0.0,97.15,2275.33,0.0,373.16,0.34,1.0,0.0,3.0,1.0,0.0
17051700.0,297.24,297.15,293.15,0.0,0.0,291.2,0.87,0.37,0.33,297.21,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.4,297.2,297.15,293.15,0.0,0.0,291.2,0.86,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.2,0.87,0.37,0.35,296.8,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,300.83,298.02,297.33,297.22,291.2,1.0,0.62,1.0,0.05,0.0,1.0,3.24,0.05,3.19,-0.05,0.42,0.42,0.0,78.97,79.35,22369.89,0.0,2965.69,1.0,284.08,290.54,301.02,302.37,293.15,293.15,283.15,17898.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7498.89,0.0,98.55,2275.33,0.0,379.26,0.35,1.0,0.0,3.0,1.0,0.0
17052000.0,297.24,297.15,293.15,0.0,0.0,291.22,0.87,0.38,0.35,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.44,0.42,297.21,297.15,293.15,0.0,0.0,291.22,0.86,0.37,0.26,297.21,297.15,293.15,0.0,0.0,291.22,0.87,0.38,0.36,296.81,297.15,293.15,0.0,0.0,291.22,0.81,0.3,1.36,291.22,291.15,301.13,298.06,297.35,297.22,291.22,1.0,0.63,1.0,0.05,0.0,1.0,3.29,0.05,3.24,-0.05,0.42,0.42,0.0,81.28,81.7,22736.21,0.0,3110.97,1.0,284.09,290.54,301.06,302.42,293.15,293.15,283.15,17879.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7528.83,0.0,100.25,2275.33,0.0,385.74,0.35,1.0,0.0,3.0,1.0,0.0
17052300.0,297.24,297.15,293.15,0.0,0.0,291.23,0.88,0.4,0.36,297.23,297.15,293.15,0.0,0.0,291.23,0.92,0.45,0.43,297.21,297.15,293.15,0.0,0.0,291.23,0.86,0.38,0.27,297.22,297.15,293.15,0.0,0.0,291.23,0.87,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.23,0.8,0.3,1.36,291.23,291.15,301.41,298.11,297.37,297.22,291.23,1.0,0.64,1.0,0.05,0.0,1.0,3.35,0.06,3.29,-0.06,0.43,0.43,0.0,84.32,84.77,23140.09,0.0,3272.7,1.0,284.1,290.54,301.11,302.49,293.15,293.15,283.15,17862.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7562.98,0.0,102.25,2275.33,0.0,392.22,0.35,1.0,0.0,3.0,1.0,0.0
17052600.0,297.24,297.15,293.15,0.0,0.0,291.25,0.89,0.42,0.38,297.23,297.15,293.15,0.0,0.0,291.25,0.92,0.47,0.44,297.22,297.15,293.15,0.0,0.0,291.25,0.87,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.25,0.88,0.41,0.39,296.83,297.15,293.15,0.0,0.0,291.25,0.8,0.3,1.36,291.25,291.15,301.68,298.17,297.38,297.23,291.25,1.0,0.65,1.0,0.05,0.0,1.0,3.41,0.06,3.35,-0.06,0.43,0.43,0.0,87.98,88.46,23578.35,0.0,3449.95,1.0,284.11,290.53,301.18,302.58,293.15,293.15,283.15,17845.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7601.96,0.0,104.55,2275.33,0.0,398.29,0.35,1.0,0.0,3.0,1.0,0.0
17052900.0,297.24,297.15,293.15,0.0,0.0,291.26,0.89,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.48,0.46,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.4,0.28,297.23,297.15,293.15,0.0,0.0,291.26,0.88,0.42,0.4,296.84,297.15,293.15,0.0,0.0,291.26,0.79,0.3,1.36,291.26,291.15,301.93,298.26,297.39,297.23,291.26,1.0,0.66,1.0,0.05,0.0,1.0,3.47,0.06,3.41,-0.06,0.44,0.44,0.0,92.17,92.67,24046.71,0.0,3641.54,1.0,284.11,290.53,301.26,302.68,293.15,293.15,283.15,17829.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.9,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7646.37,0.0,107.13,2275.33,0.0,403.4,0.36,1.0,0.0,3.0,1.0,0.0
17053200.0,297.24,297.15,293.15,0.0,0.0,291.26,0.89,0.45,0.4,297.24,297.15,293.15,0.0,0.0,291.26,0.93,0.5,0.47,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.42,0.29,297.23,297.15,293.15,0.0,0.0,291.26,0.88,0.43,0.41,296.85,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,302.15,298.38,297.4,297.23,291.27,1.0,0.68,1.0,0.05,0.0,1.0,3.53,0.06,3.47,-0.06,0.45,0.45,0.0,96.8,97.31,24537.32,0.0,3844.9,1.0,284.12,290.52,301.38,302.82,293.15,293.15,283.15,17815.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7696.57,0.0,109.98,2275.33,0.0,406.99,0.36,1.0,0.0,3.0,1.0,0.0
17053500.0,297.23,297.15,293.15,0.0,0.0,291.27,0.89,0.46,0.42,297.24,297.15,293.15,0.0,0.0,291.27,0.93,0.51,0.48,297.22,297.15,293.15,0.0,0.0,291.27,0.87,0.43,0.3,297.23,297.15,293.15,0.0,0.0,291.27,0.88,0.45,0.42,296.85,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.35,298.51,297.41,297.23,291.27,1.0,0.69,1.0,0.05,0.0,1.0,3.59,0.06,3.52,-0.06,0.45,0.45,0.0,101.8,102.29,25061.83,0.0,4052.76,1.0,284.13,290.5,301.51,302.98,293.15,293.15,283.15,17802.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7752.69,0.0,113.19,2275.33,0.0,412.24,0.37,1.0,0.0,3.0,1.0,0.0
17053800.0,297.22,297.15,293.15,0.0,0.0,291.28,0.89,0.47,0.43,297.23,297.15,293.15,0.0,0.0,291.28,0.93,0.53,0.5,297.22,297.15,293.15,0.0,0.0,291.28,0.87,0.44,0.31,297.22,297.15,293.15,0.0,0.0,291.28,0.89,0.46,0.44,296.85,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,302.55,298.64,297.41,297.22,291.28,1.0,0.7,1.0,0.05,0.0,1.0,3.64,0.07,3.58,-0.06,0.46,0.46,0.0,107.01,107.47,25577.29,0.0,4253.73,1.0,284.14,290.49,301.65,303.14,293.15,293.15,283.15,17795.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7807.85,0.0,116.52,2275.33,0.0,419.21,0.37,1.0,0.0,3.0,1.0,0.0
17054100.0,297.21,297.15,293.15,0.0,0.0,291.28,0.89,0.48,0.44,297.23,297.15,293.15,0.0,0.0,291.28,0.93,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.28,0.87,0.45,0.32,297.22,297.15,293.15,0.0,0.0,291.28,0.89,0.47,0.45,296.85,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.37,291.28,291.15,302.75,298.77,297.42,297.22,291.28,1.0,0.71,1.0,0.05,0.0,1.0,3.69,0.07,3.62,-0.07,0.47,0.47,0.0,112.3,112.73,26078.54,0.0,4445.5,1.0,284.15,290.47,301.78,303.3,293.15,293.15,283.15,17794.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7862.52,0.0,119.98,2275.33,0.0,426.09,0.37,1.0,0.0,3.0,1.0,0.0
17054400.0,297.2,297.15,293.15,0.0,0.0,291.28,0.89,0.49,0.44,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.28,0.87,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.28,0.89,0.48,0.46,296.84,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,302.95,298.9,297.42,297.21,291.28,1.0,0.72,1.0,0.05,0.0,1.0,3.74,0.07,3.67,-0.07,0.47,0.47,0.0,117.59,117.99,26559.44,0.0,4626.92,1.0,284.15,290.45,301.91,303.45,293.15,293.15,283.15,17796.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7915.66,0.0,123.49,2275.33,0.0,432.76,0.38,1.0,0.0,3.0,1.0,0.0
17054700.0,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.56,0.53,297.2,297.15,293.15,0.0,0.0,291.27,0.87,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.27,0.89,0.49,0.47,296.84,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,303.14,299.02,297.43,297.2,291.27,1.0,0.73,1.0,0.05,0.0,1.0,3.78,0.07,3.71,-0.07,0.48,0.48,0.0,122.82,123.18,27014.96,0.0,4796.77,1.0,284.16,290.43,302.03,303.59,293.15,293.15,283.15,17802.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7966.6,0.0,126.98,2275.33,0.0,439.17,0.38,1.0,0.0,3.0,1.0,0.0
17055000.0,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.57,0.54,297.2,297.15,293.15,0.0,0.0,291.27,0.87,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.27,0.89,0.5,0.48,296.84,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,303.33,299.14,297.43,297.2,291.27,1.0,0.74,1.0,0.05,0.0,1.0,3.81,0.07,3.74,-0.07,0.48,0.48,0.0,127.94,128.27,27442.65,0.0,4954.87,1.0,284.16,290.41,302.14,303.73,293.15,293.15,283.15,17810.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8014.85,0.0,130.41,2275.33,0.0,445.35,0.39,1.0,0.0,3.0,1.0,0.0
17055300.0,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.26,0.87,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.51,0.49,296.83,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,303.5,299.24,297.43,297.19,291.26,1.0,0.74,1.0,0.05,0.0,1.0,3.85,0.07,3.77,-0.07,0.49,0.49,0.0,132.9,133.2,27839.41,0.0,5100.87,1.0,284.17,290.39,302.25,303.86,293.15,293.15,283.15,17819.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8059.88,0.0,133.74,2275.33,0.0,451.37,0.39,1.0,0.0,3.0,1.0,0.0
17055600.0,297.16,297.15,293.15,0.0,0.0,291.25,0.88,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.49,0.35,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.52,0.49,296.83,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,303.66,299.34,297.44,297.19,291.25,1.0,0.75,1.0,0.05,0.0,1.0,3.88,0.07,3.8,-0.07,0.49,0.49,0.0,137.69,137.96,28202.98,0.0,5234.41,1.0,284.17,290.37,302.34,303.97,293.15,293.15,283.15,17831.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8101.24,0.0,136.92,2275.33,0.0,457.31,0.39,1.0,0.0,3.0,1.0,0.0
17055900.0,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.25,0.87,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.25,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,303.81,299.42,297.44,297.18,291.24,1.0,0.76,1.0,0.05,0.0,1.0,3.9,0.08,3.83,-0.07,0.5,0.5,0.0,142.26,142.5,28530.95,0.0,5354.97,1.0,284.18,290.35,302.42,304.07,293.15,293.15,283.15,17844.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.11,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8138.42,0.0,139.92,2275.33,0.0,463.21,0.4,1.0,0.0,3.0,1.0,0.0
17056200.0,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.24,0.92,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.24,0.88,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.94,299.48,297.44,297.18,291.24,1.0,0.76,1.0,0.05,0.0,1.0,3.92,0.08,3.85,-0.07,0.5,0.5,0.0,146.59,146.8,28821.7,0.0,5462.27,1.0,284.18,290.33,302.49,304.15,293.15,293.15,283.15,17859.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8170.98,0.0,142.69,2275.33,0.0,469.13,0.4,1.0,0.0,3.0,1.0,0.0
17056500.0,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.51,0.46,297.18,297.15,293.15,0.0,0.0,291.23,0.92,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,304.06,299.53,297.44,297.17,291.23,1.0,0.77,1.0,0.05,0.0,1.0,3.94,0.08,3.86,-0.08,0.5,0.5,0.0,150.67,150.85,29074.53,0.0,5556.39,1.0,284.18,290.32,302.54,304.21,293.15,293.15,283.15,17874.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8198.63,0.0,145.2,2275.33,0.0,475.26,0.4,1.0,0.0,3.0,1.0,0.0
17056800.0,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.51,0.46,297.18,297.15,293.15,0.0,0.0,291.22,0.92,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.22,0.88,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,304.15,299.56,297.44,297.17,291.22,1.0,0.77,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,154.46,154.62,29289.01,0.0,5637.5,1.0,284.18,290.3,302.57,304.26,293.15,293.15,283.15,17890.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8221.01,0.0,147.44,2275.33,0.0,481.71,0.41,1.0,0.0,3.0,1.0,0.0
17057100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.51,0.46,297.17,297.15,293.15,0.0,0.0,291.21,0.92,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,304.21,299.56,297.44,297.16,291.21,1.0,0.77,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.51,0.51,0.0,157.96,158.09,29462.17,0.0,5705.44,1.0,284.18,290.29,302.57,304.27,293.15,293.15,283.15,17908.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8236.88,0.0,149.35,2275.33,0.0,490.01,0.41,1.0,0.0,3.0,1.0,0.0
17057400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.51,0.46,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.52,0.36,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,304.24,299.53,297.44,297.16,291.2,1.0,0.78,1.0,0.05,0.0,1.0,3.98,0.08,3.9,-0.08,0.51,0.51,0.0,161.16,161.26,29592.07,0.0,5760.42,1.0,284.18,290.27,302.54,304.25,293.15,293.15,283.15,17927.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8245.17,0.0,150.9,2275.33,0.0,499.41,0.41,1.0,0.0,3.0,1.0,0.0
17057700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.5,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.92,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,304.24,299.48,297.43,297.16,291.19,1.0,0.78,1.0,0.05,0.0,1.0,3.98,0.08,3.9,-0.08,0.51,0.51,0.0,164.04,164.12,29682.59,0.0,5803.36,1.0,284.18,290.26,302.48,304.2,293.15,293.15,283.15,17945.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8246.92,0.0,152.09,2275.33,0.0,508.65,0.41,1.0,0.0,3.0,1.0,0.0
17058000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.5,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,304.22,299.4,297.43,297.15,291.18,1.0,0.78,1.0,0.05,0.0,1.0,3.99,0.08,3.91,-0.08,0.51,0.51,0.0,166.62,166.69,29738.81,0.0,5835.5,1.0,284.18,290.25,302.41,304.13,293.15,293.15,283.15,17962.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8243.19,0.0,152.94,2275.33,0.0,517.4,0.41,1.0,0.0,3.0,1.0,0.0
17058300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.5,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,304.19,299.32,297.43,297.15,291.17,1.0,0.78,1.0,0.05,0.0,1.0,3.99,0.08,3.91,-0.08,0.51,0.51,0.0,168.92,168.96,29758.6,0.0,5856.83,1.0,284.18,290.24,302.32,304.05,293.15,293.15,283.15,17979.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8234.53,0.0,153.45,2275.33,0.0,525.43,0.41,1.0,0.0,3.0,1.0,0.0
17058600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.15,299.22,297.42,297.15,291.16,1.0,0.78,1.0,0.05,0.0,1.0,3.99,0.08,3.91,-0.08,0.51,0.51,0.0,170.89,170.92,29747.62,0.0,5868.09,1.0,284.18,290.24,302.23,303.95,293.15,293.15,283.15,17994.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8222.08,0.0,153.64,2275.33,0.0,532.18,0.41,1.0,0.0,3.0,1.0,0.0
17058900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.49,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.11,299.13,297.42,297.15,291.16,1.0,0.78,1.0,0.05,0.0,1.0,3.99,0.08,3.91,-0.08,0.51,0.51,0.0,172.56,172.58,29714.67,0.0,5871.42,1.0,284.18,290.23,302.13,303.86,293.15,293.15,283.15,18006.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8207.42,0.0,153.57,2275.33,0.0,537.5,0.41,1.0,0.0,3.0,1.0,0.0
17059200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,304.08,299.04,297.42,297.15,291.15,1.0,0.78,1.0,0.05,0.0,1.0,3.98,0.08,3.9,-0.08,0.51,0.51,0.0,173.97,173.97,29666.74,0.0,5868.85,1.0,284.18,290.23,302.05,303.77,293.15,293.15,283.15,18015.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8191.99,0.0,153.31,2275.33,0.0,541.08,0.41,1.0,0.0,3.0,1.0,0.0
17059500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,304.06,298.97,297.41,297.14,291.15,1.0,0.78,1.0,0.05,0.0,1.0,3.98,0.08,3.9,-0.08,0.51,0.51,0.0,175.12,175.12,29608.92,0.0,5861.68,1.0,284.18,290.23,301.97,303.69,293.15,293.15,283.15,18021.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8177.14,0.0,152.9,2275.33,0.0,542.65,0.41,1.0,0.0,3.0,1.0,0.0
17059800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.06,298.91,297.41,297.14,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.97,0.08,3.9,-0.08,0.51,0.51,0.0,176.06,176.05,29547.24,0.0,5851.29,1.0,284.18,290.23,301.91,303.62,293.15,293.15,283.15,18025.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8164.29,0.0,152.41,2275.33,0.0,541.93,0.41,1.0,0.0,3.0,1.0,0.0
17060100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.09,298.88,297.41,297.14,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.51,0.51,0.0,176.81,176.79,29487.25,0.0,5838.8,1.0,284.17,290.23,301.88,303.59,293.15,293.15,283.15,18026.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8154.8,0.0,151.89,2275.33,0.0,538.59,0.41,1.0,0.0,3.0,1.0,0.0
17060400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.48,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.15,298.88,297.42,297.14,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.96,0.08,3.89,-0.08,0.51,0.51,0.0,177.39,177.37,29434.31,0.0,5825.16,1.0,284.17,290.23,301.88,303.58,293.15,293.15,283.15,18024.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8150.04,0.0,151.38,2275.33,0.0,532.56,0.41,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.23,298.89,297.42,297.14,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,177.84,177.82,29386.72,0.0,5811.3,1.0,284.17,290.24,301.89,303.58,293.15,293.15,283.15,18023.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8147.22,0.0,150.92,2275.33,0.0,530.22,0.41,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.32,298.87,297.42,297.14,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,178.18,178.16,29337.51,0.0,5797.68,1.0,284.17,290.24,301.87,303.57,293.15,293.15,283.15,18023.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8141.36,0.0,150.45,2275.33,0.0,532.3,0.41,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.4,298.84,297.43,297.14,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.95,0.08,3.88,-0.08,0.51,0.51,0.0,178.43,178.41,29286.05,0.0,5784.54,1.0,284.17,290.24,301.84,303.54,293.15,293.15,283.15,18025.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8132.89,0.0,149.96,2275.33,0.0,535.17,0.41,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.48,298.8,297.43,297.15,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.51,0.51,0.0,178.61,178.59,29232.53,0.0,5772.04,1.0,284.17,290.24,301.8,303.49,293.15,293.15,283.15,18026.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8122.45,0.0,149.45,2275.33,0.0,538.12,0.41,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.57,298.75,297.43,297.15,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.51,0.51,0.0,178.76,178.75,29189.93,0.0,5763.34,1.0,284.17,290.25,301.75,303.44,293.15,293.15,283.15,18023.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8111.66,0.0,148.97,2275.33,0.0,541.38,0.41,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.65,298.69,297.44,297.15,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.51,0.51,0.0,179.01,179.01,29170.56,0.0,5762.9,1.0,284.17,290.25,301.69,303.39,293.15,293.15,283.15,18015.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8102.07,0.0,148.62,2275.33,0.0,544.84,0.41,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.73,298.64,297.45,297.15,291.14,1.0,0.78,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.51,0.51,0.0,179.43,179.45,29169.38,0.0,5770.93,1.0,284.17,290.25,301.64,303.33,293.15,293.15,283.15,18007.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8093.9,0.0,148.44,2275.33,0.0,548.26,0.41,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.82,298.59,297.45,297.15,291.15,1.0,0.78,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.51,0.51,0.0,180.07,180.1,29180.66,0.0,5785.64,1.0,284.17,290.26,301.59,303.28,293.15,293.15,283.15,18001.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8087.28,0.0,148.37,2275.33,0.0,551.17,0.41,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.9,298.54,297.46,297.16,291.15,1.0,0.78,1.0,0.05,0.0,1.0,3.95,0.08,3.88,-0.08,0.51,0.51,0.0,180.91,180.96,29203.27,0.0,5806.14,1.0,284.17,290.26,301.54,303.23,293.15,293.15,283.15,17996.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8082.82,0.0,148.42,2275.33,0.0,553.22,0.41,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.98,298.51,297.46,297.16,291.15,1.0,0.78,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,181.95,181.99,29230.15,0.0,5829.11,1.0,284.17,290.26,301.52,303.2,293.15,293.15,283.15,17993.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8080.65,0.0,148.55,2275.33,0.0,553.89,0.41,1.0,0.0,3.0,1.0,0.0
