time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17063700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.07,298.5,297.46,297.16,291.15,1.0,0.78,1.0,0.05,0.0,1.0,3.96,0.08,3.89,-0.08,0.51,0.51,0.0,183.09,183.14,29257.2,0.0,5852.21,1.0,284.17,290.26,301.5,303.19,293.15,293.15,283.15,17991.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8081.08,0.0,148.71,2275.33,0.0,552.58,0.41,1.0,0.0,3.0,1.0,0.0
17064000.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.15,298.52,297.47,297.16,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.51,0.51,0.0,184.31,184.36,29290.17,0.0,5875.52,1.0,284.17,290.26,301.52,303.2,293.15,293.15,283.15,17988.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8085.37,0.0,148.92,2275.33,0.0,549.21,0.41,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.65,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.23,298.54,297.46,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.89,-0.08,0.51,0.51,0.0,185.53,185.53,29270.68,0.0,5876.42,1.0,284.17,290.26,301.54,303.23,293.15,293.15,283.15,18002.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8087.88,0.0,148.95,2275.33,0.0,545.63,0.41,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.65,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.32,298.57,297.46,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,186.58,186.58,29255.21,0.0,5871.74,1.0,284.17,290.26,301.57,303.25,293.15,293.15,283.15,18004.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8090.42,0.0,148.86,2275.33,0.0,543.39,0.41,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.65,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.4,298.6,297.47,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,187.52,187.52,29245.08,0.0,5868.52,1.0,284.17,290.26,301.59,303.28,293.15,293.15,283.15,18004.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8093.25,0.0,148.77,2275.33,0.0,541.41,0.41,1.0,0.0,3.0,1.0,0.0
17065200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.48,298.62,297.47,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,188.36,188.37,29238.94,0.0,5867.49,1.0,284.17,290.26,301.62,303.3,293.15,293.15,283.15,18003.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8096.33,0.0,148.69,2275.33,0.0,539.59,0.41,1.0,0.0,3.0,1.0,0.0
17065500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.57,298.65,297.47,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,189.12,189.13,29236.66,0.0,5868.84,1.0,284.17,290.26,301.64,303.33,293.15,293.15,283.15,18002.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8099.66,0.0,148.64,2275.33,0.0,537.9,0.41,1.0,0.0,3.0,1.0,0.0
17065800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.65,298.67,297.48,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,189.81,189.82,29237.92,0.0,5872.23,1.0,284.17,290.26,301.67,303.36,293.15,293.15,283.15,18001.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8103.21,0.0,148.61,2275.33,0.0,536.34,0.41,1.0,0.0,3.0,1.0,0.0
17066100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.73,298.69,297.48,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,190.43,190.44,29243.18,0.0,5877.58,1.0,284.17,290.27,301.69,303.38,293.15,293.15,283.15,17999.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8107.03,0.0,148.61,2275.33,0.0,534.91,0.41,1.0,0.0,3.0,1.0,0.0
17066400.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.44,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.82,298.72,297.49,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,190.99,191.01,29252.4,0.0,5884.59,1.0,284.17,290.27,301.72,303.41,293.15,293.15,283.15,17998.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8111.12,0.0,148.64,2275.33,0.0,533.62,0.41,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.44,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.9,298.74,297.49,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,191.53,191.55,29266.63,0.0,5893.43,1.0,284.17,290.27,301.74,303.43,293.15,293.15,283.15,17996.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8115.57,0.0,148.72,2275.33,0.0,532.48,0.41,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,305.98,298.77,297.49,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.51,0.51,0.0,192.05,192.07,29286.45,0.0,5904.16,1.0,284.17,290.27,301.77,303.45,293.15,293.15,283.15,17993.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8120.42,0.0,148.83,2275.33,0.0,531.51,0.41,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,306.07,298.79,297.5,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.96,0.08,3.89,-0.08,0.51,0.51,0.0,192.6,192.62,29313.6,0.0,5917.33,1.0,284.17,290.27,301.79,303.48,293.15,293.15,283.15,17990.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8125.83,0.0,149.0,2275.33,0.0,530.75,0.41,1.0,0.0,3.0,1.0,0.0
17067600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,306.15,298.81,297.5,297.15,291.15,1.0,0.79,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.51,0.51,0.0,193.19,193.22,29349.64,0.0,5933.52,1.0,284.18,290.27,301.81,303.51,293.15,293.15,283.15,17987.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8131.92,0.0,149.24,2275.33,0.0,530.25,0.41,1.0,0.0,3.0,1.0,0.0
17067900.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,306.23,298.84,297.53,297.17,291.17,1.0,0.79,1.0,0.05,0.0,1.0,3.98,0.08,3.9,-0.08,0.51,0.51,0.0,193.93,194.06,29513.91,0.0,5998.9,1.0,284.18,290.28,301.84,303.54,293.15,293.15,283.15,17945.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8147.99,0.0,150.02,2275.33,0.0,531.84,0.41,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,306.32,298.86,297.53,297.18,291.17,1.0,0.8,1.0,0.05,0.0,1.0,4.0,0.08,3.92,-0.08,0.51,0.51,0.0,195.16,195.31,29691.29,0.0,6083.26,1.0,284.18,290.28,301.86,303.57,293.15,293.15,283.15,17932.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8165.7,0.0,151.3,2275.33,0.0,535.52,0.41,1.0,0.0,3.0,1.0,0.0
17068500.0,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.18,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,306.4,298.88,297.54,297.18,291.18,1.0,0.8,1.0,0.05,0.0,1.0,4.02,0.08,3.94,-0.08,0.51,0.51,0.0,196.77,196.92,29870.71,0.0,6169.62,1.0,284.18,290.28,301.88,303.6,293.15,293.15,283.15,17926.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8183.64,0.0,152.75,2275.33,0.0,539.3,0.41,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,306.48,298.9,297.54,297.17,291.18,1.0,0.8,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.52,0.52,0.0,198.65,198.79,30039.49,0.0,6251.0,1.0,284.19,290.27,301.91,303.63,293.15,293.15,283.15,17926.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8200.86,0.0,154.24,2275.33,0.0,542.9,0.41,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,306.57,298.93,297.54,297.17,291.18,1.0,0.81,1.0,0.05,0.0,1.0,4.05,0.08,3.97,-0.08,0.52,0.52,0.0,200.69,200.82,30193.57,0.0,6324.88,1.0,284.19,290.27,301.93,303.66,293.15,293.15,283.15,17930.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8216.93,0.0,155.68,2275.33,0.0,546.12,0.41,1.0,0.0,3.0,1.0,0.0
17069400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,306.65,298.95,297.54,297.17,291.18,1.0,0.81,1.0,0.05,0.0,1.0,4.07,0.08,3.99,-0.08,0.52,0.52,0.0,202.78,202.89,30330.4,0.0,6389.46,1.0,284.19,290.27,301.95,303.69,293.15,293.15,283.15,17935.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8231.61,0.0,157.03,2275.33,0.0,548.87,0.42,1.0,0.0,3.0,1.0,0.0
17069700.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,306.73,298.97,297.54,297.16,291.18,1.0,0.81,1.0,0.05,0.0,1.0,4.08,0.08,3.99,-0.08,0.52,0.52,0.0,204.83,204.92,30447.39,0.0,6443.97,1.0,284.19,290.26,301.97,303.72,293.15,293.15,283.15,17942.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8244.65,0.0,158.25,2275.33,0.0,551.1,0.42,1.0,0.0,3.0,1.0,0.0
17070000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,306.82,298.99,297.54,297.16,291.18,1.0,0.81,1.0,0.05,0.0,1.0,4.08,0.08,4.0,-0.08,0.52,0.52,0.0,206.74,206.82,30542.1,0.0,6487.69,1.0,284.19,290.25,301.99,303.74,293.15,293.15,283.15,17951.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8255.8,0.0,159.3,2275.33,0.0,552.7,0.42,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,306.9,299.01,297.54,297.16,291.17,1.0,0.82,1.0,0.05,0.0,1.0,4.09,0.08,4.01,-0.08,0.52,0.52,0.0,208.44,208.5,30616.15,0.0,6521.84,1.0,284.19,290.25,302.01,303.77,293.15,293.15,283.15,17960.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8265.18,0.0,160.17,2275.33,0.0,553.72,0.42,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,306.98,299.03,297.55,297.15,291.17,1.0,0.82,1.0,0.05,0.0,1.0,4.09,0.08,4.01,-0.08,0.52,0.52,0.0,209.88,209.93,30671.45,0.0,6547.68,1.0,284.19,290.24,302.03,303.79,293.15,293.15,283.15,17968.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8272.88,0.0,160.86,2275.33,0.0,554.16,0.42,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,307.07,299.05,297.55,297.15,291.17,1.0,0.82,1.0,0.05,0.0,1.0,4.1,0.08,4.01,-0.08,0.52,0.52,0.0,211.05,211.09,30718.03,0.0,6569.67,1.0,284.19,290.24,302.05,303.81,293.15,293.15,283.15,17974.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8279.74,0.0,161.41,2275.33,0.0,554.25,0.42,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,307.15,299.07,297.55,297.16,291.16,1.0,0.82,1.0,0.05,0.0,1.0,4.1,0.08,4.02,-0.08,0.52,0.52,0.0,212.02,212.06,30770.28,0.0,6594.15,1.0,284.19,290.24,302.07,303.83,293.15,293.15,283.15,17974.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8286.91,0.0,161.93,2275.33,0.0,554.32,0.42,1.0,0.0,3.0,1.0,0.0
17071500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.6,0.58,296.75,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,307.16,299.06,297.56,297.16,291.16,1.0,0.82,1.0,0.05,0.0,1.0,4.11,0.08,4.03,-0.08,0.52,0.52,0.0,212.89,212.95,30832.28,0.0,6627.04,1.0,284.19,290.24,302.07,303.84,293.15,293.15,283.15,17972.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8291.89,0.0,162.49,2275.33,0.0,560.87,0.42,1.0,0.0,3.0,1.0,0.0
17071800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,307.06,299.01,297.56,297.16,291.16,1.0,0.82,1.0,0.05,0.0,1.0,4.12,0.08,4.03,-0.08,0.52,0.52,0.0,213.82,213.91,30901.57,0.0,6673.33,1.0,284.19,290.24,302.02,303.79,293.15,293.15,283.15,17970.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8290.51,0.0,163.09,2275.33,0.0,573.63,0.42,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.17,0.84,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,306.85,298.91,297.56,297.17,291.17,1.0,0.82,1.0,0.05,0.0,1.0,4.13,0.08,4.05,-0.08,0.53,0.53,0.0,214.97,215.08,30979.98,0.0,6734.98,1.0,284.19,290.24,301.92,303.71,293.15,293.15,283.15,17966.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8283.93,0.0,163.77,2275.33,0.0,588.65,0.42,1.0,0.0,3.0,1.0,0.0
17072400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.17,0.84,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,306.56,298.78,297.55,297.17,291.17,1.0,0.83,1.0,0.05,0.0,1.0,4.15,0.08,4.06,-0.08,0.53,0.53,0.0,216.46,216.59,31063.95,0.0,6810.29,1.0,284.19,290.23,301.79,303.58,293.15,293.15,283.15,17963.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8272.77,0.0,164.52,2275.33,0.0,605.49,0.42,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.71,0.67,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,306.21,298.63,297.54,297.17,291.17,1.0,0.83,1.0,0.05,0.0,1.0,4.16,0.08,4.08,-0.08,0.53,0.53,0.0,218.35,218.49,31145.34,0.0,6894.6,1.0,284.19,290.23,301.64,303.44,293.15,293.15,283.15,17963.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8257.21,0.0,165.3,2275.33,0.0,623.68,0.42,1.0,0.0,3.0,1.0,0.0
17073000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.72,0.68,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,305.84,298.46,297.52,297.17,291.17,1.0,0.83,1.0,0.05,0.0,1.0,4.18,0.09,4.1,-0.08,0.53,0.53,0.0,220.61,220.76,31216.78,0.0,6982.68,1.0,284.19,290.23,301.47,303.27,293.15,293.15,283.15,17966.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8237.54,0.0,166.03,2275.33,0.0,642.31,0.42,1.0,0.0,3.0,1.0,0.0
17073300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.16,0.91,0.72,0.69,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,305.45,298.28,297.51,297.17,291.16,1.0,0.84,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.08,0.53,0.53,0.0,223.16,223.3,31273.46,0.0,7069.22,1.0,284.19,290.22,301.29,303.1,293.15,293.15,283.15,17971.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8214.56,0.0,166.67,2275.33,0.0,660.41,0.43,1.0,0.0,3.0,1.0,0.0
17073600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.16,0.92,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,305.08,298.11,297.49,297.17,291.16,1.0,0.84,1.0,0.05,0.0,1.0,4.21,0.09,4.12,-0.08,0.53,0.53,0.0,225.88,226.01,31314.76,0.0,7150.52,1.0,284.19,290.22,301.12,302.92,293.15,293.15,283.15,17977.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8189.68,0.0,167.19,2275.33,0.0,676.72,0.43,1.0,0.0,3.0,1.0,0.0
17073900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.74,0.7,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,304.74,297.95,297.48,297.17,291.16,1.0,0.84,1.0,0.05,0.0,1.0,4.22,0.09,4.14,-0.08,0.53,0.53,0.0,228.69,228.81,31343.73,0.0,7224.72,1.0,284.19,290.21,300.95,302.75,293.15,293.15,283.15,17982.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8164.97,0.0,167.59,2275.33,0.0,689.83,0.43,1.0,0.0,3.0,1.0,0.0
17074200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.74,0.7,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.45,297.81,297.46,297.16,291.16,1.0,0.85,1.0,0.05,0.0,1.0,4.23,0.09,4.15,-0.09,0.53,0.53,0.0,231.5,231.61,31365.89,0.0,7291.26,1.0,284.19,290.21,300.81,302.61,293.15,293.15,283.15,17986.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8143.02,0.0,167.89,2275.33,0.0,698.57,0.43,1.0,0.0,3.0,1.0,0.0
17074500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.74,0.71,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.25,297.71,297.45,297.16,291.16,1.0,0.85,1.0,0.05,0.0,1.0,4.24,0.09,4.16,-0.09,0.53,0.53,0.0,234.27,234.37,31389.74,0.0,7351.27,1.0,284.19,290.21,300.71,302.5,293.15,293.15,283.15,17987.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8126.82,0.0,168.17,2275.33,0.0,701.82,0.43,1.0,0.0,3.0,1.0,0.0
17074800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.71,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.15,297.65,297.45,297.16,291.16,1.0,0.85,1.0,0.05,0.0,1.0,4.25,0.09,4.16,-0.09,0.53,0.53,0.0,236.94,237.04,31425.45,0.0,7406.85,1.0,284.19,290.21,300.65,302.44,293.15,293.15,283.15,17983.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8119.51,0.0,168.48,2275.33,0.0,698.8,0.43,1.0,0.0,3.0,1.0,0.0
17075100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.71,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.14,297.65,297.45,297.16,291.16,1.0,0.85,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.53,0.53,0.0,239.51,239.6,31482.17,0.0,7461.07,1.0,284.19,290.21,300.65,302.44,293.15,293.15,283.15,17976.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8123.61,0.0,168.93,2275.33,0.0,690.27,0.43,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.72,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.2,297.7,297.45,297.16,291.16,1.0,0.86,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.53,0.53,0.0,241.98,242.08,31564.2,0.0,7516.79,1.0,284.19,290.21,300.7,302.48,293.15,293.15,283.15,17966.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8138.66,0.0,169.6,2275.33,0.0,680.29,0.43,1.0,0.0,3.0,1.0,0.0
17075700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.75,0.72,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.3,297.79,297.46,297.16,291.17,1.0,0.86,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.53,0.53,0.0,244.37,244.47,31671.48,0.0,7575.61,1.0,284.19,290.21,300.78,302.57,293.15,293.15,283.15,17955.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8162.24,0.0,170.5,2275.33,0.0,669.68,0.43,1.0,0.0,3.0,1.0,0.0
17076000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.43,297.9,297.46,297.16,291.17,1.0,0.86,1.0,0.05,0.0,1.0,4.29,0.09,4.2,-0.09,0.53,0.53,0.0,246.7,246.8,31803.18,0.0,7638.22,1.0,284.19,290.21,300.89,302.69,293.15,293.15,283.15,17944.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8192.54,0.0,171.65,2275.33,0.0,659.76,0.43,1.0,0.0,3.0,1.0,0.0
17076300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.59,298.03,297.47,297.17,291.18,1.0,0.86,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.54,0.54,0.0,248.98,249.08,31955.55,0.0,7704.33,1.0,284.2,290.21,301.02,302.83,293.15,293.15,283.15,17934.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8227.27,0.0,173.05,2275.33,0.0,651.24,0.43,1.0,0.0,3.0,1.0,0.0
17076600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.73,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.75,298.16,297.48,297.17,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.31,0.09,4.22,-0.09,0.54,0.54,0.0,251.21,251.32,32122.72,0.0,7772.54,1.0,284.2,290.21,301.16,302.97,293.15,293.15,283.15,17926.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8264.12,0.0,174.65,2275.33,0.0,644.63,0.43,1.0,0.0,3.0,1.0,0.0
17076900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.91,298.29,297.49,297.17,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.54,0.54,0.0,253.4,253.51,32294.8,0.0,7840.58,1.0,284.2,290.2,301.29,303.11,293.15,293.15,283.15,17921.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8300.62,0.0,176.38,2275.33,0.0,640.3,0.43,1.0,0.0,3.0,1.0,0.0
17077200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.04,298.41,297.49,297.16,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.54,0.54,0.0,255.54,255.64,32461.79,0.0,7905.22,1.0,284.2,290.2,301.41,303.24,293.15,293.15,283.15,17920.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8334.25,0.0,178.16,2275.33,0.0,639.05,0.44,1.0,0.0,3.0,1.0,0.0
17077500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,298.5,297.5,297.16,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.34,0.09,4.25,-0.09,0.54,0.54,0.0,257.59,257.68,32610.15,0.0,7961.56,1.0,284.2,290.19,301.5,303.35,293.15,293.15,283.15,17925.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8362.28,0.0,179.87,2275.33,0.0,641.2,0.44,1.0,0.0,3.0,1.0,0.0
17077800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.21,298.56,297.49,297.16,291.18,1.0,0.88,1.0,0.05,0.0,1.0,4.35,0.09,4.25,-0.09,0.54,0.54,0.0,259.51,259.57,32724.66,0.0,8003.68,1.0,284.2,290.19,301.56,303.41,293.15,293.15,283.15,17937.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8381.78,0.0,181.37,2275.33,0.0,646.99,0.44,1.0,0.0,3.0,1.0,0.0
17078100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.72,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.22,298.57,297.49,297.15,291.17,1.0,0.88,1.0,0.05,0.0,1.0,4.35,0.09,4.26,-0.09,0.55,0.55,0.0,261.24,261.27,32790.91,0.0,8026.17,1.0,284.2,290.18,301.57,303.43,293.15,293.15,283.15,17956.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8389.95,0.0,182.51,2275.33,0.0,657.02,0.44,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.72,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,298.52,297.48,297.14,291.17,1.0,0.88,1.0,0.05,0.0,1.0,4.35,0.09,4.25,-0.09,0.55,0.55,0.0,262.71,262.7,32794.67,0.0,8024.05,1.0,284.2,290.17,301.53,303.39,293.15,293.15,283.15,17983.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8383.78,0.0,183.11,2275.33,0.0,671.84,0.44,1.0,0.0,3.0,1.0,0.0
17078700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.45,0.42,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.6,296.72,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.04,298.44,297.47,297.14,291.16,1.0,0.88,1.0,0.05,0.0,1.0,4.34,0.09,4.25,-0.09,0.55,0.55,0.0,263.84,263.79,32733.79,0.0,7993.73,1.0,284.2,290.16,301.44,303.31,293.15,293.15,283.15,18011.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8365.73,0.0,183.07,2275.33,0.0,682.34,0.44,1.0,0.0,3.0,1.0,0.0
17079000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.76,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.6,296.71,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.93,298.36,297.45,297.13,291.15,1.0,0.87,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.54,0.54,0.0,264.55,264.46,32619.14,0.0,7934.58,1.0,284.2,290.15,301.36,303.22,293.15,293.15,283.15,18036.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8342.98,0.0,182.43,2275.33,0.0,686.44,0.44,1.0,0.0,3.0,1.0,0.0
17079300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.76,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.72,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.59,296.71,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.82,298.28,297.44,297.12,291.14,1.0,0.87,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.54,0.54,0.0,264.81,264.68,32456.69,0.0,7848.76,1.0,284.2,290.15,301.28,303.13,293.15,293.15,283.15,18059.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8316.1,0.0,181.25,2275.33,0.0,688.7,0.44,1.0,0.0,3.0,1.0,0.0
17079600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.44,0.41,297.11,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.71,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.47,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.59,296.7,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.71,298.19,297.43,297.12,291.13,1.0,0.87,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.54,0.54,0.0,264.56,264.4,32252.41,0.0,7739.5,1.0,284.19,290.14,301.19,303.04,293.15,293.15,283.15,18080.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8285.43,0.0,179.59,2275.33,0.0,689.55,0.44,1.0,0.0,3.0,1.0,0.0
17079900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.12,0.9,0.74,0.71,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.46,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.58,296.7,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.6,298.11,297.42,297.11,291.12,1.0,0.86,1.0,0.05,0.0,1.0,4.25,0.09,4.16,-0.09,0.54,0.54,0.0,263.79,263.59,32012.42,0.0,7610.6,1.0,284.19,290.14,301.11,302.94,293.15,293.15,283.15,18098.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8251.51,0.0,177.51,2275.33,0.0,689.1,0.44,1.0,0.0,3.0,1.0,0.0
17080200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.75,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.89,0.73,0.7,297.1,297.15,293.15,0.0,0.0,291.11,0.85,0.64,0.45,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.6,0.58,296.69,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.49,298.03,297.41,297.11,291.11,1.0,0.86,1.0,0.05,0.0,1.0,4.22,0.09,4.14,-0.08,0.54,0.54,0.0,262.48,262.27,31745.8,0.0,7467.74,1.0,284.19,290.14,301.03,302.84,293.15,293.15,283.15,18112.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8215.13,0.0,175.1,2275.33,0.0,687.63,0.43,1.0,0.0,3.0,1.0,0.0
17080500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.75,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.72,0.69,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.45,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.59,0.57,296.69,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.37,297.94,297.4,297.11,291.1,1.0,0.85,1.0,0.05,0.0,1.0,4.19,0.09,4.11,-0.08,0.53,0.53,0.0,260.65,260.42,31460.75,0.0,7316.16,1.0,284.18,290.14,300.94,302.74,293.15,293.15,283.15,18123.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8177.0,0.0,172.45,2275.33,0.0,685.43,0.43,1.0,0.0,3.0,1.0,0.0
17080800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.75,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.71,0.68,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.1,0.83,0.59,0.56,296.69,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.25,297.85,297.39,297.11,291.1,1.0,0.85,1.0,0.05,0.0,1.0,4.16,0.08,4.07,-0.08,0.53,0.53,0.0,258.35,258.11,31164.82,0.0,7160.73,1.0,284.18,290.15,300.85,302.64,293.15,293.15,283.15,18130.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8137.78,0.0,169.65,2275.33,0.0,682.8,0.43,1.0,0.0,3.0,1.0,0.0
17081100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.75,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.67,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.61,0.44,297.11,297.15,293.15,0.0,0.0,291.09,0.83,0.58,0.56,296.68,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.13,297.76,297.39,297.11,291.09,1.0,0.84,1.0,0.05,0.0,1.0,4.13,0.08,4.04,-0.08,0.53,0.53,0.0,255.61,255.37,30863.1,0.0,7004.55,1.0,284.18,290.15,300.76,302.53,293.15,293.15,283.15,18134.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.23,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8097.87,0.0,166.78,2275.33,0.0,679.97,0.43,1.0,0.0,3.0,1.0,0.0
17081400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.41,0.37,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.43,297.11,297.15,293.15,0.0,0.0,291.09,0.83,0.58,0.55,296.68,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.01,297.67,297.38,297.11,291.09,1.0,0.83,1.0,0.05,0.0,1.0,4.09,0.08,4.01,-0.08,0.52,0.52,0.0,252.5,252.25,30559.18,0.0,6849.57,1.0,284.17,290.16,300.67,302.43,293.15,293.15,283.15,18137.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8057.56,0.0,163.88,2275.33,0.0,677.1,0.42,1.0,0.0,3.0,1.0,0.0
17081700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.09,0.84,0.6,0.42,297.11,297.15,293.15,0.0,0.0,291.09,0.83,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.88,297.58,297.37,297.11,291.09,1.0,0.83,1.0,0.05,0.0,1.0,4.06,0.08,3.98,-0.08,0.52,0.52,0.0,249.06,248.81,30255.57,0.0,6696.97,1.0,284.17,290.16,300.58,302.32,293.15,293.15,283.15,18137.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8017.02,0.0,161.0,2275.33,0.0,674.3,0.42,1.0,0.0,3.0,1.0,0.0
17082000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.4,0.36,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.09,0.83,0.56,0.54,296.68,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,303.75,297.48,297.37,297.11,291.09,1.0,0.82,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.52,0.52,0.0,245.32,245.07,29954.0,0.0,6547.41,1.0,284.17,290.17,300.48,302.21,293.15,293.15,283.15,18137.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7976.35,0.0,158.15,2275.33,0.0,671.64,0.42,1.0,0.0,3.0,1.0,0.0
17082300.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.67,0.64,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.08,0.83,0.56,0.53,296.68,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,303.62,297.38,297.36,297.11,291.08,1.0,0.82,1.0,0.05,0.0,1.0,4.0,0.08,3.92,-0.08,0.51,0.51,0.0,241.33,241.07,29639.99,0.0,6395.08,1.0,284.16,290.18,300.38,302.09,293.15,293.15,283.15,18141.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7934.24,0.0,155.29,2275.33,0.0,669.33,0.41,1.0,0.0,3.0,1.0,0.0
17082600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.57,0.41,297.11,297.15,293.15,0.0,0.0,291.08,0.83,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,303.5,297.28,297.35,297.11,291.08,1.0,0.81,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.51,0.51,0.0,237.09,236.81,29309.24,0.0,6236.46,1.0,284.16,290.18,300.28,301.97,293.15,293.15,283.15,18146.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7890.16,0.0,152.37,2275.33,0.0,666.77,0.41,1.0,0.0,3.0,1.0,0.0
17082900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.08,0.83,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,303.37,297.17,297.34,297.1,291.08,1.0,0.8,1.0,0.05,0.0,1.0,3.93,0.08,3.86,-0.07,0.51,0.51,0.0,232.56,232.26,28962.97,0.0,6071.33,1.0,284.15,290.19,300.17,301.85,293.15,293.15,283.15,18152.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7844.57,0.0,149.38,2275.33,0.0,663.21,0.41,1.0,0.0,3.0,1.0,0.0
17083200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.07,0.83,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,303.25,297.06,297.34,297.1,291.07,1.0,0.79,1.0,0.05,0.0,1.0,3.9,0.07,3.82,-0.07,0.5,0.5,0.0,227.75,227.44,28603.79,0.0,5900.99,1.0,284.15,290.2,300.06,301.72,293.15,293.15,283.15,18157.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7798.12,0.0,146.33,2275.33,0.0,658.55,0.4,1.0,0.0,3.0,1.0,0.0
17083500.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.36,0.34,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.39,291.07,291.15,303.13,296.96,297.33,297.1,291.07,1.0,0.79,1.0,0.05,0.0,1.0,3.86,0.07,3.79,-0.07,0.5,0.5,0.0,222.67,222.34,28233.83,0.0,5726.65,1.0,284.14,290.21,299.96,301.6,293.15,293.15,283.15,18160.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.11,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7751.35,0.0,143.24,2275.33,0.0,652.76,0.4,1.0,0.0,3.0,1.0,0.0
17083800.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.36,0.33,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.52,0.5,296.64,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.39,291.07,291.15,303.0,296.86,297.32,297.1,291.07,1.0,0.78,1.0,0.05,0.0,1.0,3.82,0.07,3.75,-0.07,0.49,0.49,0.0,217.33,216.99,27855.51,0.0,5549.7,1.0,284.14,290.22,299.85,301.47,293.15,293.15,283.15,18163.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7704.84,0.0,140.14,2275.33,0.0,645.76,0.4,1.0,0.0,3.0,1.0,0.0
17084100.0,297.11,297.15,293.15,0.0,0.0,291.06,0.73,0.35,0.32,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,302.88,296.76,297.31,297.1,291.06,1.0,0.77,1.0,0.05,0.0,1.0,3.78,0.07,3.71,-0.07,0.49,0.49,0.0,211.74,211.39,27470.66,0.0,5371.03,1.0,284.13,290.23,299.76,301.36,293.15,293.15,283.15,18165.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7659.11,0.0,137.04,2275.33,0.0,637.51,0.39,1.0,0.0,3.0,1.0,0.0
17084400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.73,0.34,0.31,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,302.74,296.67,297.3,297.1,291.06,1.0,0.76,1.0,0.05,0.0,1.0,3.74,0.07,3.67,-0.07,0.48,0.48,0.0,205.93,205.57,27081.48,0.0,5191.62,1.0,284.13,290.24,299.67,301.25,293.15,293.15,283.15,18166.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7614.69,0.0,133.98,2275.33,0.0,627.97,0.39,1.0,0.0,3.0,1.0,0.0
17084700.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.33,0.31,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.49,0.47,296.63,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,302.61,296.59,297.3,297.1,291.06,1.0,0.75,1.0,0.05,0.0,1.0,3.7,0.07,3.63,-0.07,0.48,0.48,0.0,199.9,199.53,26689.23,0.0,5011.9,1.0,284.12,290.25,299.59,301.15,293.15,293.15,283.15,18166.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7572.04,0.0,130.96,2275.33,0.0,617.14,0.39,1.0,0.0,3.0,1.0,0.0
17085000.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.48,0.46,296.62,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,302.46,296.53,297.29,297.09,291.06,1.0,0.74,1.0,0.05,0.0,1.0,3.66,0.07,3.59,-0.07,0.47,0.47,0.0,193.68,193.31,26294.73,0.0,4832.11,1.0,284.12,290.26,299.52,301.06,293.15,293.15,283.15,18165.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7531.57,0.0,127.99,2275.33,0.0,605.04,0.38,1.0,0.0,3.0,1.0,0.0
17085300.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.05,0.82,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,302.31,296.47,297.28,297.09,291.05,1.0,0.73,1.0,0.05,0.0,1.0,3.61,0.07,3.55,-0.06,0.47,0.47,0.0,187.29,186.9,25898.8,0.0,4652.57,1.0,284.11,290.27,299.46,300.98,293.15,293.15,283.15,18164.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7493.6,0.0,125.08,2275.33,0.0,591.63,0.38,1.0,0.0,3.0,1.0,0.0
17085600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.47,0.34,297.1,297.15,293.15,0.0,0.0,291.05,0.82,0.46,0.44,296.61,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,302.15,296.43,297.27,297.09,291.05,1.0,0.72,1.0,0.05,0.0,1.0,3.57,0.06,3.5,-0.06,0.46,0.46,0.0,180.72,180.32,25502.42,0.0,4473.51,1.0,284.11,290.28,299.42,300.92,293.15,293.15,283.15,18163.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7458.51,0.0,122.24,2275.33,0.0,577.06,0.38,1.0,0.0,3.0,1.0,0.0
17085900.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.46,0.33,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,301.98,296.39,297.26,297.09,291.05,1.0,0.71,1.0,0.05,0.0,1.0,3.52,0.06,3.46,-0.06,0.46,0.46,0.0,174.01,173.6,25105.57,0.0,4295.38,1.0,284.1,290.29,299.39,300.86,293.15,293.15,283.15,18161.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7425.27,0.0,119.48,2275.33,0.0,563.43,0.37,1.0,0.0,3.0,1.0,0.0
