time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17086200.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,301.82,296.36,297.25,297.09,291.05,1.0,0.7,1.0,0.05,0.0,1.0,3.48,0.06,3.42,-0.06,0.45,0.45,0.0,167.12,166.75,24728.81,0.0,4135.85,1.0,284.1,290.31,299.35,300.81,293.15,293.15,283.15,18152.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.95,1.48,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7393.3,0.0,116.82,2275.33,0.0,551.7,0.37,1.0,0.0,3.0,1.0,0.0
17086500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.52,0.49,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.43,0.42,296.59,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.37,291.05,291.15,301.65,296.32,297.24,297.09,291.05,1.0,0.69,1.0,0.05,0.0,1.0,3.45,0.06,3.39,-0.06,0.45,0.45,0.0,160.15,159.77,24365.36,0.0,3985.31,1.0,284.09,290.32,299.31,300.75,293.15,293.15,283.15,18147.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7362.24,0.0,114.36,2275.33,0.0,541.13,0.37,1.0,0.0,3.0,1.0,0.0
17086800.0,297.07,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.42,0.41,296.58,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,301.48,296.28,297.23,297.08,291.05,1.0,0.68,1.0,0.05,0.0,1.0,3.41,0.06,3.35,-0.06,0.44,0.44,0.0,153.05,152.66,24000.8,0.0,3834.09,1.0,284.09,290.33,299.28,300.7,293.15,293.15,283.15,18145.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7331.04,0.0,111.97,2275.33,0.0,530.7,0.36,1.0,0.0,3.0,1.0,0.0
17087100.0,297.06,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.42,0.3,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.41,0.4,296.57,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,301.32,296.24,297.22,297.08,291.05,1.0,0.68,1.0,0.05,0.0,1.0,3.37,0.06,3.31,-0.06,0.44,0.44,0.0,145.84,145.44,23633.78,0.0,3682.53,1.0,284.08,290.34,299.24,300.64,293.15,293.15,283.15,18144.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7299.69,0.0,109.64,2275.33,0.0,520.34,0.36,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.4,0.39,296.56,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,301.15,296.2,297.21,297.07,291.05,1.0,0.67,1.0,0.05,0.0,1.0,3.33,0.06,3.27,-0.05,0.43,0.43,0.0,138.52,138.11,23263.71,0.0,3531.01,1.0,284.08,290.35,299.19,300.58,293.15,293.15,283.15,18143.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7268.14,0.0,107.36,2275.33,0.0,509.99,0.36,1.0,0.0,3.0,1.0,0.0
17087700.0,297.03,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.39,0.38,296.55,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,300.98,296.16,297.2,297.07,291.05,1.0,0.65,1.0,0.05,0.0,1.0,3.29,0.05,3.24,-0.05,0.43,0.43,0.0,131.11,130.69,22896.4,0.0,3380.34,1.0,284.07,290.37,299.15,300.52,293.15,293.15,283.15,18141.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7236.71,0.0,105.12,2275.33,0.0,499.74,0.35,1.0,0.0,3.0,1.0,0.0
17088000.0,297.01,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.38,0.36,296.55,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,300.82,296.11,297.19,297.06,291.05,1.0,0.64,1.0,0.05,0.0,1.0,3.25,0.05,3.19,-0.05,0.42,0.42,0.0,123.63,123.2,22540.29,0.0,3230.87,1.0,284.07,290.38,299.11,300.46,293.15,293.15,283.15,18137.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.85,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7206.08,0.0,102.99,2275.33,0.0,489.95,0.35,1.0,0.0,3.0,1.0,0.0
17088300.0,297.0,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.43,0.42,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.37,0.35,296.54,297.15,293.15,0.0,0.0,291.05,0.76,0.3,1.37,291.05,291.15,300.65,296.07,297.18,297.06,291.05,1.0,0.63,1.0,0.05,0.0,1.0,3.21,0.05,3.15,-0.05,0.42,0.42,0.0,116.12,115.69,22183.63,0.0,3083.48,1.0,284.06,290.39,299.06,300.4,293.15,293.15,283.15,18134.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7175.4,0.0,100.92,2275.33,0.0,480.42,0.35,1.0,0.0,3.0,1.0,0.0
17088600.0,296.98,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.42,0.4,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.36,0.25,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.36,0.34,296.53,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.37,291.05,291.15,300.48,296.02,297.16,297.06,291.05,1.0,0.62,1.0,0.05,0.0,1.0,3.16,0.05,3.11,-0.05,0.41,0.41,0.0,108.61,108.17,21826.18,0.0,2938.62,1.0,284.05,290.4,299.02,300.33,293.15,293.15,283.15,18133.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7144.61,0.0,98.89,2275.33,0.0,470.95,0.35,1.0,0.0,3.0,1.0,0.0
17088900.0,296.97,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.41,0.39,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.34,0.24,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.35,0.33,296.52,297.15,293.15,0.0,0.0,291.05,0.78,0.3,1.36,291.05,291.15,300.32,295.98,297.15,297.05,291.05,1.0,0.61,1.0,0.05,0.0,1.0,3.12,0.05,3.07,-0.05,0.41,0.41,0.0,101.16,100.71,21468.74,0.0,2797.15,1.0,284.05,290.42,298.97,300.27,293.15,293.15,283.15,18131.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7113.83,0.0,96.91,2275.33,0.0,461.59,0.34,1.0,0.0,3.0,1.0,0.0
17089200.0,296.95,297.15,293.15,0.0,0.0,291.05,0.79,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.39,0.37,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.33,0.23,297.08,297.15,293.15,0.0,0.0,291.05,0.82,0.33,0.32,296.51,297.15,293.15,0.0,0.0,291.05,0.79,0.3,1.36,291.05,291.15,300.15,295.93,297.14,297.05,291.05,1.0,0.6,1.0,0.05,0.0,1.0,3.08,0.05,3.03,-0.05,0.4,0.4,0.0,93.8,93.36,21112.14,0.0,2659.57,1.0,284.04,290.43,298.92,300.2,293.15,293.15,283.15,18130.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7083.07,0.0,94.98,2275.33,0.0,452.34,0.34,1.0,0.0,3.0,1.0,0.0
17089500.0,297.64,303.15,285.15,0.0,0.0,291.84,0.7,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.85,0.7,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.85,0.7,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.85,0.7,0.3,0.0,297.14,303.15,285.15,0.0,0.0,291.82,0.7,0.3,0.0,292.02,303.15,299.98,295.88,297.16,297.13,288.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,51.31,37.3,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.91,303.15,285.15,0.0,0.0,291.85,0.71,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.86,0.71,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.85,0.71,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.85,0.71,0.3,0.0,297.46,303.15,285.15,0.0,0.0,291.82,0.71,0.3,0.0,292.01,303.15,299.82,295.83,297.26,297.25,288.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.72,50.0,6.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.06,303.15,285.15,0.0,0.0,291.85,0.72,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.86,0.72,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.86,0.72,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.86,0.72,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.82,0.72,0.3,0.0,292.01,303.15,299.65,295.77,297.34,297.35,289.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,50.0,5.55,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.14,303.15,285.15,0.0,0.0,291.85,0.72,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.86,0.72,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.86,0.72,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.86,0.72,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.82,0.72,0.3,0.0,292.0,303.15,299.48,295.72,297.41,297.44,289.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.64,50.0,5.27,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.18,303.15,285.15,0.0,0.0,291.86,0.74,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.86,0.74,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.86,0.74,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.86,0.74,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.83,0.74,0.3,0.0,291.99,303.15,299.32,295.66,297.47,297.51,289.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,50.0,4.68,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.21,303.15,285.15,0.0,0.0,291.86,0.8,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.87,0.8,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.87,0.8,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.87,0.8,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.83,0.8,0.3,0.0,291.98,303.15,299.15,295.61,297.51,297.57,289.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,50.0,3.73,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.22,303.15,285.15,0.0,0.0,291.87,0.86,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.88,0.86,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.88,0.86,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.87,0.86,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.84,0.86,0.3,0.0,291.98,303.15,298.98,295.55,297.52,297.61,289.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,50.0,2.88,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.23,303.15,285.15,0.0,0.0,291.88,0.93,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.88,0.93,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.88,0.93,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.88,0.93,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.85,0.93,0.3,0.0,291.98,303.15,298.82,295.49,297.53,297.63,289.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,52.02,7.55,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.24,303.15,285.15,0.0,0.0,291.88,0.99,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.89,0.99,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.89,0.99,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.89,0.99,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.85,0.99,0.3,0.0,291.99,303.15,298.65,295.44,297.52,297.64,289.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,65.19,4.33,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.25,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.0,303.15,298.48,295.38,297.52,297.65,289.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,83.22,5.5,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.25,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.0,303.15,298.32,295.31,297.51,297.65,290.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,101.12,4.85,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.25,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.01,303.15,298.15,295.25,297.51,297.66,290.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,118.94,4.34,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.01,303.15,298.02,295.2,297.5,297.66,290.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,136.73,3.95,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.02,303.15,297.94,295.18,297.5,297.66,290.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,154.55,3.64,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.02,303.15,297.92,295.17,297.49,297.67,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,172.37,3.39,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.26,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.93,295.18,297.48,297.67,290.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,190.19,3.19,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.26,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.03,303.15,297.97,295.2,297.48,297.67,290.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,208.01,3.03,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.26,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,292.04,303.15,298.02,295.22,297.47,297.67,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,225.83,2.9,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.26,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,292.04,303.15,298.09,295.25,297.46,297.68,290.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,243.65,2.8,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.26,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,292.04,303.15,298.15,295.28,297.46,297.68,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,261.47,2.72,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.26,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,292.05,303.15,298.2,295.29,297.45,297.68,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,279.29,2.65,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.26,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,292.05,303.15,298.22,295.3,297.45,297.69,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,297.11,2.59,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.26,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,292.06,303.15,298.21,295.28,297.44,297.69,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,314.93,2.52,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.26,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,292.06,303.15,298.15,295.25,297.43,297.69,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,332.75,2.45,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.26,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,292.07,303.15,298.07,295.21,297.43,297.69,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,350.57,2.37,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.26,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,292.07,303.15,297.98,295.17,297.42,297.7,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,368.39,2.29,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.26,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,292.08,303.15,297.9,295.14,297.42,297.7,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,386.21,2.2,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.26,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,292.08,303.15,297.82,295.11,297.41,297.7,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,403.94,2.1,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,292.08,303.15,297.73,295.08,297.4,297.7,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.01,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.09,303.15,297.65,295.06,297.4,297.7,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.91,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.09,303.15,297.57,295.04,297.39,297.7,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.82,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.25,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.1,303.15,297.48,295.02,297.39,297.7,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.74,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.1,303.15,297.4,295.01,297.38,297.7,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.66,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.1,303.15,297.32,295.0,297.38,297.7,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.6,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,292.11,303.15,297.23,294.99,297.37,297.7,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.55,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,292.11,303.15,297.15,294.99,297.36,297.7,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.51,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,292.11,303.15,297.06,295.0,297.36,297.7,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.46,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,292.11,303.15,296.97,295.03,297.35,297.7,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.41,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.23,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,292.12,303.15,296.88,295.08,297.35,297.7,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.42,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.23,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.78,295.14,297.34,297.7,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.43,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.68,295.21,297.34,297.69,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.27,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.59,295.27,297.34,297.69,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.9,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.5,295.33,297.34,297.69,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.57,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.22,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.41,295.39,297.34,297.69,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.36,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.22,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.33,295.43,297.34,297.69,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.25,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.26,295.45,297.34,297.69,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.18,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.21,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.2,295.45,297.34,297.69,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.2,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.15,295.42,297.34,297.69,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.11,295.39,297.34,297.69,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.2,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.09,295.37,297.34,297.69,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.08,295.35,297.34,297.69,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.19,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.08,295.35,297.34,297.69,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.09,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.19,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.08,295.35,297.34,297.69,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.16,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.09,295.36,297.34,297.69,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.35,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.18,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.1,295.37,297.34,297.69,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.48,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.11,295.39,297.33,297.69,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.57,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.12,303.15,296.13,295.4,297.33,297.69,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.9,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.13,303.15,296.14,295.41,297.33,297.69,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.32,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.13,303.15,296.15,295.42,297.32,297.69,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.7,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,296.15,295.42,297.31,297.68,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.8,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.17,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.13,303.15,296.15,295.42,297.3,297.68,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.61,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.29,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.93,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.68,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.59,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.47,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.29,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.18,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.12,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
