time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17110500.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.15,295.42,297.29,297.67,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.13,295.42,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,296.08,295.41,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.99,295.38,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.89,295.36,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.77,295.33,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.65,295.29,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.53,295.26,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.11,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.41,295.23,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.11,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.31,295.2,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.11,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.22,295.17,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.17,295.16,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.12,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.25,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.09,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.29,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.08,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.52,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.07,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.29,297.67,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.77,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.06,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.28,297.66,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.15,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.06,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.14,303.15,295.15,295.15,297.27,297.65,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.63,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.05,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,295.15,295.15,297.25,297.64,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,2.1,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.04,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.15,303.15,295.15,295.15,297.23,297.62,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,2.38,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.04,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,292.15,303.15,295.15,295.15,297.21,297.6,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,2.44,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.04,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,292.16,303.15,295.15,295.15,297.19,297.58,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.44,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.04,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,292.16,303.15,295.15,295.15,297.17,297.56,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,2.41,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.03,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.16,303.15,295.15,295.15,297.15,297.54,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,2.36,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.03,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.17,303.15,295.15,295.15,297.14,297.53,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,2.3,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.03,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.17,303.15,295.15,295.15,297.12,297.52,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,2.23,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.03,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.17,303.15,295.15,295.15,297.11,297.5,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,2.16,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.03,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.18,303.15,295.15,295.15,297.09,297.49,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.08,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.03,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.18,303.15,295.15,295.15,297.08,297.48,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.0,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.04,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.18,303.15,295.15,295.15,297.07,297.47,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.93,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.04,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.19,303.15,295.15,295.15,297.06,297.47,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.87,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.05,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.19,303.15,295.15,295.15,297.05,297.46,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.79,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.19,303.15,295.18,295.16,297.04,297.45,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.71,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.19,303.15,295.27,295.2,297.03,297.45,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.61,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.08,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.2,303.15,295.42,295.26,297.02,297.44,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.51,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.1,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.2,303.15,295.59,295.33,297.02,297.44,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,1.41,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.11,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.2,303.15,295.8,295.4,297.01,297.44,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.32,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.13,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.2,303.15,296.02,295.48,297.01,297.44,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.22,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.15,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.2,303.15,296.26,295.56,297.01,297.44,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,1.12,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.17,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,296.48,295.63,297.01,297.44,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,1.02,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.19,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,296.7,295.69,297.0,297.44,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.92,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.22,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,296.89,295.74,297.0,297.44,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.83,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.25,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,297.04,295.76,297.0,297.44,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.74,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.28,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,297.15,295.77,297.0,297.44,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.67,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.31,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,297.23,295.77,297.0,297.44,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.63,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.34,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,297.32,295.77,297.0,297.44,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.62,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.37,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,297.4,295.77,297.0,297.44,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.66,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.41,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,297.48,295.78,297.0,297.44,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.71,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.44,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.21,303.15,297.57,295.78,297.0,297.44,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.7,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.47,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.2,303.15,297.65,295.79,297.0,297.44,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.54,0.0,0.0,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.22,297.15,293.15,0.0,0.0,297.46,0.77,0.56,0.5,297.98,297.15,293.15,0.0,0.0,297.46,0.75,0.52,0.49,297.97,297.15,293.15,0.0,0.0,297.46,0.75,0.51,0.36,298.03,297.15,293.15,0.0,0.0,297.46,0.75,0.52,0.49,297.74,297.15,293.15,0.0,0.0,297.46,0.73,0.47,2.12,297.46,291.15,297.73,295.81,298.05,298.06,297.48,1.0,0.98,1.0,0.05,0.0,1.0,4.75,0.11,4.64,-0.11,0.0,0.0,0.0,372.41,379.25,2416.75,0.0,10957.46,0.0,284.04,290.43,298.95,299.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.35,297.15,293.15,0.0,0.0,292.04,0.87,0.63,0.58,297.32,297.15,293.15,0.0,0.0,292.04,0.84,0.57,0.55,297.25,297.15,293.15,0.0,0.0,292.04,0.83,0.56,0.4,297.35,297.15,293.15,0.0,0.0,292.04,0.85,0.59,0.57,297.06,297.15,293.15,0.0,0.0,292.04,0.8,0.48,2.23,292.04,291.15,297.82,295.83,297.33,297.31,292.03,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.54,0.54,0.0,238.89,373.47,32686.77,0.0,12464.81,0.0,284.28,290.92,299.71,301.87,293.15,293.15,283.15,15356.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.19,1.67,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8029.79,0.0,139.87,2275.33,0.0,1050.05,0.4,1.0,0.0,3.0,1.0,0.0
17131500.0,296.94,297.15,293.15,0.0,0.0,291.53,0.79,0.59,0.55,296.89,297.15,293.15,0.0,0.0,291.53,0.77,0.53,0.52,296.83,297.15,293.15,0.0,0.0,291.53,0.75,0.5,0.37,296.92,297.15,293.15,0.0,0.0,291.53,0.77,0.55,0.54,296.6,297.15,293.15,0.0,0.0,291.54,0.7,0.38,1.84,291.53,291.15,297.9,295.85,296.94,296.9,291.53,1.0,0.95,1.0,0.05,0.0,1.0,4.57,0.1,4.47,-0.1,0.52,0.52,0.0,361.44,356.22,31262.25,0.0,9916.57,0.0,284.19,290.43,298.75,300.56,293.15,293.15,283.15,17957.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7733.61,0.0,159.68,2275.33,0.0,987.67,0.42,1.0,0.0,3.0,1.0,0.0
17131800.0,296.88,297.15,293.15,0.0,0.0,291.16,0.78,0.54,0.5,296.81,297.15,293.15,0.0,0.0,291.16,0.74,0.47,0.46,296.77,297.15,293.15,0.0,0.0,291.16,0.73,0.43,0.32,296.83,297.15,293.15,0.0,0.0,291.16,0.75,0.49,0.48,296.55,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,297.98,295.88,296.87,296.82,291.15,1.0,0.83,1.0,0.05,0.0,1.0,3.81,0.07,3.74,-0.07,0.49,0.49,0.0,337.87,335.28,28060.3,0.0,6297.74,0.0,284.13,290.16,298.8,300.43,293.15,293.15,283.15,18889.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.11,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7519.22,0.0,148.12,2275.33,0.0,765.09,0.4,1.0,0.0,3.0,1.0,0.0
17132100.0,296.93,297.15,293.15,0.0,0.0,291.07,0.77,0.5,0.47,296.84,297.15,293.15,0.0,0.0,291.07,0.72,0.41,0.41,296.82,297.15,293.15,0.0,0.0,291.07,0.7,0.37,0.27,296.86,297.15,293.15,0.0,0.0,291.07,0.74,0.44,0.43,296.57,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,298.07,295.9,296.91,296.87,291.07,1.0,0.78,1.0,0.05,0.0,1.0,3.58,0.06,3.51,-0.06,0.48,0.48,0.0,313.88,312.24,26658.34,0.0,5323.84,0.0,284.11,290.13,298.87,300.41,293.15,293.15,283.15,18505.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.06,1.59,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7435.93,0.0,135.97,2275.33,0.0,658.78,0.39,1.0,0.0,3.0,1.0,0.0
17132400.0,296.97,297.15,293.15,0.0,0.0,291.0,0.76,0.47,0.44,296.9,297.15,293.15,0.0,0.0,291.0,0.71,0.37,0.36,296.88,297.15,293.15,0.0,0.0,291.0,0.68,0.33,0.24,296.91,297.15,293.15,0.0,0.0,291.0,0.72,0.39,0.39,296.57,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.15,295.94,296.96,296.92,291.0,1.0,0.75,1.0,0.05,0.0,1.0,3.39,0.06,3.33,-0.06,0.47,0.47,0.0,289.26,287.8,25494.82,0.0,4572.83,0.0,284.09,290.12,298.91,300.4,293.15,293.15,283.15,18438.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7366.88,0.0,127.67,2275.33,0.0,607.77,0.38,1.0,0.0,3.0,1.0,0.0
17132700.0,297.01,297.15,293.15,0.0,0.0,290.96,0.76,0.45,0.41,296.95,297.15,293.15,0.0,0.0,290.96,0.69,0.33,0.33,296.92,297.15,293.15,0.0,0.0,290.96,0.67,0.3,0.22,296.95,297.15,293.15,0.0,0.0,290.96,0.71,0.36,0.35,296.57,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,298.23,295.99,297.0,296.96,290.96,1.0,0.72,1.0,0.05,0.0,1.0,3.24,0.05,3.19,-0.05,0.46,0.46,0.0,263.87,262.73,24454.74,0.0,4001.4,1.0,284.08,290.13,298.96,300.4,293.15,293.15,283.15,18403.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7306.58,0.0,120.33,2275.33,0.0,558.35,0.37,1.0,0.0,3.0,1.0,0.0
17133000.0,297.05,297.15,293.15,0.0,0.0,290.95,0.76,0.43,0.4,296.99,297.15,293.15,0.0,0.0,290.95,0.68,0.3,0.3,296.93,297.15,293.15,0.0,0.0,290.95,0.68,0.3,0.22,296.99,297.15,293.15,0.0,0.0,290.95,0.7,0.33,0.32,296.57,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,298.32,296.06,297.04,296.99,290.95,1.0,0.69,1.0,0.05,0.0,1.0,3.15,0.05,3.1,-0.05,0.44,0.44,0.0,238.74,237.73,23614.89,0.0,3603.12,1.0,284.07,290.16,299.04,300.43,293.15,293.15,283.15,18345.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7266.32,0.0,114.17,2275.33,0.0,515.43,0.37,1.0,0.0,3.0,1.0,0.0
17133300.0,297.08,297.15,293.15,0.0,0.0,290.96,0.77,0.42,0.38,297.02,297.15,293.15,0.0,0.0,290.96,0.69,0.3,0.29,296.94,297.15,293.15,0.0,0.0,290.96,0.69,0.3,0.22,297.03,297.15,293.15,0.0,0.0,290.96,0.7,0.31,0.3,296.58,297.15,293.15,0.0,0.0,290.96,0.69,0.3,1.39,290.96,291.15,298.4,296.16,297.06,297.02,290.96,1.0,0.67,1.0,0.05,0.0,1.0,3.09,0.05,3.04,-0.05,0.44,0.44,0.0,214.25,213.49,22962.69,0.0,3330.4,1.0,284.06,290.2,299.14,300.49,293.15,293.15,283.15,18277.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.89,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7241.67,0.0,109.17,2275.33,0.0,481.55,0.36,1.0,0.0,3.0,1.0,0.0
17133600.0,297.1,297.15,293.15,0.0,0.0,290.97,0.78,0.41,0.37,297.03,297.15,293.15,0.0,0.0,290.97,0.7,0.3,0.29,296.95,297.15,293.15,0.0,0.0,290.97,0.7,0.3,0.21,297.05,297.15,293.15,0.0,0.0,290.97,0.7,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,298.48,296.26,297.08,297.04,290.97,1.0,0.65,1.0,0.05,0.0,1.0,3.06,0.05,3.01,-0.05,0.43,0.43,0.0,191.21,190.63,22455.57,0.0,3133.84,1.0,284.06,290.24,299.25,300.58,293.15,293.15,283.15,18222.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7228.89,0.0,105.24,2275.33,0.0,455.52,0.35,1.0,0.0,3.0,1.0,0.0
17133900.0,297.12,297.15,293.15,0.0,0.0,290.99,0.79,0.4,0.37,297.03,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.29,296.95,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.21,297.06,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.29,296.59,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.38,290.99,291.15,298.57,296.38,297.09,297.05,290.99,1.0,0.64,1.0,0.05,0.0,1.0,3.05,0.05,3.0,-0.05,0.42,0.42,0.0,170.26,169.74,22067.62,0.0,2990.69,1.0,284.05,290.28,299.37,300.68,293.15,293.15,283.15,18178.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7225.42,0.0,102.23,2275.33,0.0,435.55,0.35,1.0,0.0,3.0,1.0,0.0
17134200.0,297.14,297.15,293.15,0.0,0.0,291.01,0.8,0.4,0.36,297.04,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,298.65,296.5,297.11,297.06,291.01,1.0,0.63,1.0,0.05,0.0,1.0,3.04,0.05,2.99,-0.05,0.42,0.42,0.0,151.73,151.28,21741.39,0.0,2870.27,1.0,284.05,290.32,299.49,300.79,293.15,293.15,283.15,18149.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7225.96,0.0,99.79,2275.33,0.0,419.31,0.35,1.0,0.0,3.0,1.0,0.0
17134500.0,297.15,297.15,293.15,0.0,0.0,291.03,0.81,0.4,0.36,297.05,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,298.73,296.62,297.12,297.06,291.03,1.0,0.62,1.0,0.05,0.0,1.0,3.03,0.05,2.98,-0.05,0.41,0.41,0.0,135.76,135.38,21468.11,0.0,2771.02,1.0,284.05,290.36,299.61,300.9,293.15,293.15,283.15,18124.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7229.31,0.0,97.78,2275.33,0.0,405.93,0.34,1.0,0.0,3.0,1.0,0.0
