time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17134800.0,297.15,297.15,293.15,0.0,0.0,291.04,0.83,0.4,0.36,297.05,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.04,0.75,0.3,1.37,291.04,291.15,298.82,296.74,297.12,297.07,291.04,1.0,0.61,1.0,0.05,0.0,1.0,3.03,0.05,2.98,-0.05,0.41,0.41,0.0,122.24,121.93,21240.67,0.0,2690.55,1.0,284.04,290.39,299.73,301.0,293.15,293.15,283.15,18103.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7234.17,0.0,96.12,2275.33,0.0,395.3,0.34,1.0,0.0,3.0,1.0,0.0
17135100.0,297.16,297.15,293.15,0.0,0.0,291.06,0.84,0.4,0.36,297.06,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.37,291.06,291.15,298.9,296.84,297.13,297.08,291.06,1.0,0.6,1.0,0.05,0.0,1.0,3.02,0.05,2.98,-0.05,0.4,0.4,0.0,111.19,110.94,21055.29,0.0,2627.83,1.0,284.04,290.41,299.83,301.1,293.15,293.15,283.15,18085.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7239.5,0.0,94.76,2275.33,0.0,387.28,0.34,1.0,0.0,3.0,1.0,0.0
17135400.0,297.16,297.15,293.15,0.0,0.0,291.07,0.85,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,298.98,296.93,297.14,297.08,291.07,1.0,0.6,1.0,0.05,0.0,1.0,3.02,0.05,2.98,-0.05,0.4,0.4,0.0,102.43,102.24,20904.18,0.0,2580.76,1.0,284.04,290.44,299.92,301.19,293.15,293.15,283.15,18070.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7244.1,0.0,93.65,2275.33,0.0,381.8,0.34,1.0,0.0,3.0,1.0,0.0
17135700.0,297.17,297.15,293.15,0.0,0.0,291.09,0.87,0.41,0.37,297.07,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.09,0.79,0.3,1.36,291.09,291.15,299.07,296.99,297.15,297.09,291.09,1.0,0.59,1.0,0.05,0.0,1.0,3.02,0.05,2.98,-0.05,0.4,0.4,0.0,95.81,95.68,20789.6,0.0,2547.83,1.0,284.04,290.46,299.99,301.25,293.15,293.15,283.15,18054.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7247.23,0.0,92.76,2275.33,0.0,378.76,0.34,1.0,0.0,3.0,1.0,0.0
17136000.0,297.17,297.15,293.15,0.0,0.0,291.1,0.88,0.41,0.37,297.08,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.1,0.79,0.3,1.36,291.1,291.15,299.15,297.03,297.15,297.09,291.1,1.0,0.59,1.0,0.05,0.0,1.0,3.02,0.05,2.98,-0.05,0.4,0.4,0.0,91.08,91.0,20724.01,0.0,2527.3,1.0,284.04,290.48,300.03,301.29,293.15,293.15,283.15,18038.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7249.33,0.0,92.12,2275.33,0.0,378.67,0.34,1.0,0.0,3.0,1.0,0.0
17136300.0,297.18,297.15,293.15,0.0,0.0,291.11,0.88,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.11,0.8,0.3,1.36,291.11,291.15,299.27,297.07,297.17,297.1,291.11,1.0,0.59,1.0,0.05,0.0,1.0,3.03,0.05,2.98,-0.05,0.4,0.4,0.0,87.95,87.92,20697.77,0.0,2519.39,1.0,284.04,290.49,300.07,301.33,293.15,293.15,283.15,18023.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7253.6,0.0,91.7,2275.33,0.0,373.93,0.34,1.0,0.0,3.0,1.0,0.0
17136600.0,297.19,297.15,293.15,0.0,0.0,291.13,0.89,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.13,0.8,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.13,0.8,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.13,0.8,0.3,1.36,291.13,291.15,299.46,297.16,297.18,297.11,291.13,1.0,0.59,1.0,0.05,0.0,1.0,3.03,0.05,2.99,-0.05,0.4,0.4,0.0,86.26,86.28,20716.8,0.0,2524.4,1.0,284.04,290.51,300.16,301.41,293.15,293.15,283.15,18007.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7267.92,0.0,91.51,2275.33,0.0,365.24,0.34,1.0,0.0,3.0,1.0,0.0
17136900.0,297.2,297.15,293.15,0.0,0.0,291.14,0.9,0.43,0.39,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.14,0.8,0.3,1.36,291.14,291.15,299.71,297.28,297.2,297.12,291.14,1.0,0.59,1.0,0.05,0.0,1.0,3.04,0.05,3.0,-0.05,0.4,0.4,0.0,85.86,85.92,20772.68,0.0,2540.86,1.0,284.05,290.52,300.28,301.53,293.15,293.15,283.15,17993.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7289.66,0.0,91.53,2275.33,0.0,358.18,0.34,1.0,0.0,3.0,1.0,0.0
17137200.0,297.2,297.15,293.15,0.0,0.0,291.15,0.91,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.15,0.8,0.3,1.36,291.15,291.15,300.0,297.43,297.23,297.14,291.15,1.0,0.59,1.0,0.05,0.0,1.0,3.05,0.05,3.01,-0.05,0.4,0.4,0.0,86.5,86.6,20859.57,0.0,2567.03,1.0,284.05,290.53,300.42,301.68,293.15,293.15,283.15,17981.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7316.35,0.0,91.73,2275.33,0.0,352.47,0.34,1.0,0.0,3.0,1.0,0.0
17137500.0,297.21,297.15,293.15,0.0,0.0,291.16,0.91,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.16,0.8,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.16,0.8,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,300.32,297.58,297.25,297.15,291.16,1.0,0.6,1.0,0.05,0.0,1.0,3.07,0.05,3.02,-0.05,0.4,0.4,0.0,88.01,88.18,20989.91,0.0,2608.68,1.0,284.05,290.54,300.58,301.84,293.15,293.15,283.15,17965.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7347.29,0.0,92.14,2275.33,0.0,348.32,0.34,1.0,0.0,3.0,1.0,0.0
17137800.0,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.18,0.8,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.8,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.79,0.3,1.36,291.18,291.15,300.65,297.74,297.27,297.16,291.18,1.0,0.6,1.0,0.05,0.0,1.0,3.09,0.05,3.04,-0.05,0.4,0.4,0.0,90.3,90.53,21178.71,0.0,2672.12,1.0,284.06,290.55,300.74,302.01,293.15,293.15,283.15,17944.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7382.23,0.0,92.82,2275.33,0.0,346.36,0.34,1.0,0.0,3.0,1.0,0.0
17138100.0,297.22,297.15,293.15,0.0,0.0,291.19,0.92,0.48,0.43,297.19,297.15,293.15,0.0,0.0,291.19,0.8,0.31,0.3,297.08,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.19,0.8,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,300.98,297.9,297.3,297.18,291.19,1.0,0.61,1.0,0.05,0.0,1.0,3.12,0.05,3.07,-0.05,0.4,0.4,0.0,93.29,93.58,21424.03,0.0,2756.14,1.0,284.06,290.56,300.9,302.19,293.15,293.15,283.15,17924.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7419.94,0.0,93.8,2275.33,0.0,346.87,0.34,1.0,0.0,3.0,1.0,0.0
17138400.0,297.23,297.15,293.15,0.0,0.0,291.21,0.92,0.49,0.44,297.21,297.15,293.15,0.0,0.0,291.21,0.8,0.32,0.31,297.1,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.21,0.8,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,301.3,298.05,297.32,297.19,291.21,1.0,0.62,1.0,0.05,0.0,1.0,3.16,0.05,3.11,-0.05,0.41,0.41,0.0,96.92,97.26,21724.71,0.0,2860.5,1.0,284.07,290.56,301.05,302.35,293.15,293.15,283.15,17903.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7459.44,0.0,95.1,2275.33,0.0,349.83,0.34,1.0,0.0,3.0,1.0,0.0
17138700.0,297.24,297.15,293.15,0.0,0.0,291.22,0.92,0.51,0.46,297.22,297.15,293.15,0.0,0.0,291.22,0.81,0.33,0.32,297.12,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.22,0.8,0.33,0.32,296.69,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,301.59,298.17,297.34,297.2,291.22,1.0,0.63,1.0,0.05,0.0,1.0,3.2,0.05,3.15,-0.05,0.41,0.41,0.0,101.17,101.56,22073.73,0.0,2984.26,1.0,284.08,290.56,301.18,302.5,293.15,293.15,283.15,17884.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7499.63,0.0,96.7,2275.33,0.0,355.41,0.34,1.0,0.0,3.0,1.0,0.0
17139000.0,297.25,297.15,293.15,0.0,0.0,291.24,0.93,0.52,0.47,297.23,297.15,293.15,0.0,0.0,291.24,0.81,0.35,0.33,297.13,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.24,0.81,0.34,0.33,296.71,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,301.84,298.28,297.36,297.21,291.24,1.0,0.64,1.0,0.05,0.0,1.0,3.25,0.05,3.19,-0.05,0.42,0.42,0.0,106.05,106.48,22465.7,0.0,3126.82,1.0,284.09,290.56,301.28,302.63,293.15,293.15,283.15,17865.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7539.46,0.0,98.6,2275.33,0.0,363.67,0.35,1.0,0.0,3.0,1.0,0.0
17139300.0,297.26,297.15,293.15,0.0,0.0,291.25,0.93,0.54,0.49,297.24,297.15,293.15,0.0,0.0,291.25,0.81,0.36,0.35,297.15,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.25,0.81,0.35,0.34,296.72,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.37,291.25,291.15,302.03,298.35,297.38,297.22,291.25,1.0,0.65,1.0,0.05,0.0,1.0,3.3,0.05,3.24,-0.05,0.42,0.42,0.0,111.58,112.05,22899.04,0.0,3289.55,1.0,284.09,290.55,301.36,302.72,293.15,293.15,283.15,17847.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7578.26,0.0,100.79,2275.33,0.0,374.94,0.35,1.0,0.0,3.0,1.0,0.0
17139600.0,297.27,297.15,293.15,0.0,0.0,291.26,0.94,0.56,0.51,297.24,297.15,293.15,0.0,0.0,291.26,0.82,0.38,0.36,297.16,297.15,293.15,0.0,0.0,291.26,0.76,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.26,0.81,0.36,0.35,296.73,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,302.15,298.38,297.39,297.23,291.26,1.0,0.66,1.0,0.05,0.0,1.0,3.35,0.06,3.3,-0.06,0.43,0.43,0.0,117.78,118.3,23384.43,0.0,3476.08,1.0,284.1,290.54,301.39,302.79,293.15,293.15,283.15,17824.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7616.28,0.0,103.32,2275.33,0.0,389.8,0.35,1.0,0.0,3.0,1.0,0.0
17139900.0,297.27,297.15,293.15,0.0,0.0,291.27,0.94,0.58,0.53,297.24,297.15,293.15,0.0,0.0,291.27,0.82,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.27,0.76,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.27,0.81,0.37,0.36,296.74,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,302.23,298.39,297.4,297.23,291.27,1.0,0.67,1.0,0.05,0.0,1.0,3.41,0.06,3.36,-0.06,0.44,0.44,0.0,124.66,125.2,23907.1,0.0,3680.61,1.0,284.11,290.53,301.4,302.82,293.15,293.15,283.15,17808.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7654.17,0.0,106.2,2275.33,0.0,403.44,0.36,1.0,0.0,3.0,1.0,0.0
17140200.0,297.27,297.15,293.15,0.0,0.0,291.28,0.94,0.61,0.55,297.24,297.15,293.15,0.0,0.0,291.28,0.83,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.28,0.75,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.28,0.81,0.38,0.37,296.74,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,302.32,298.41,297.4,297.23,291.28,1.0,0.68,1.0,0.05,0.0,1.0,3.47,0.06,3.41,-0.06,0.45,0.45,0.0,132.11,132.64,24425.68,0.0,3890.14,1.0,284.12,290.52,301.42,302.86,293.15,293.15,283.15,17802.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7693.88,0.0,109.3,2275.33,0.0,414.63,0.36,1.0,0.0,3.0,1.0,0.0
17140500.0,297.27,297.15,293.15,0.0,0.0,291.28,0.94,0.63,0.56,297.23,297.15,293.15,0.0,0.0,291.28,0.83,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.28,0.75,0.31,0.22,297.2,297.15,293.15,0.0,0.0,291.28,0.81,0.39,0.38,296.74,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,302.4,298.43,297.4,297.22,291.28,1.0,0.7,1.0,0.05,0.0,1.0,3.53,0.06,3.46,-0.06,0.45,0.45,0.0,139.96,140.47,24928.52,0.0,4098.97,1.0,284.13,290.5,301.44,302.91,293.15,293.15,283.15,17801.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7733.97,0.0,112.5,2275.33,0.0,425.67,0.37,1.0,0.0,3.0,1.0,0.0
17140800.0,297.27,297.15,293.15,0.0,0.0,291.28,0.95,0.65,0.58,297.22,297.15,293.15,0.0,0.0,291.28,0.83,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.28,0.75,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.28,0.8,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,302.48,298.47,297.4,297.22,291.28,1.0,0.71,1.0,0.05,0.0,1.0,3.58,0.06,3.51,-0.06,0.46,0.46,0.0,148.09,148.57,25407.14,0.0,4303.34,1.0,284.13,290.48,301.47,302.97,293.15,293.15,283.15,17805.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7773.41,0.0,115.73,2275.33,0.0,436.34,0.37,1.0,0.0,3.0,1.0,0.0
17141100.0,297.26,297.15,293.15,0.0,0.0,291.27,0.95,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.27,0.83,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.27,0.74,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.27,0.8,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,302.57,298.5,297.4,297.21,291.27,1.0,0.72,1.0,0.05,0.0,1.0,3.62,0.07,3.56,-0.06,0.46,0.46,0.0,156.39,156.84,25854.63,0.0,4500.33,1.0,284.14,290.46,301.51,303.02,293.15,293.15,283.15,17812.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7811.39,0.0,118.91,2275.33,0.0,446.46,0.37,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.27,0.95,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.27,0.83,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.27,0.74,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.27,0.8,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,302.65,298.53,297.4,297.21,291.27,1.0,0.73,1.0,0.05,0.0,1.0,3.67,0.07,3.6,-0.07,0.47,0.47,0.0,164.75,165.17,26265.38,0.0,4687.45,1.0,284.15,290.44,301.54,303.08,293.15,293.15,283.15,17823.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7847.18,0.0,121.99,2275.33,0.0,455.92,0.38,1.0,0.0,3.0,1.0,0.0
17141700.0,297.24,297.15,293.15,0.0,0.0,291.26,0.95,0.7,0.63,297.2,297.15,293.15,0.0,0.0,291.26,0.82,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.26,0.73,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.26,0.79,0.41,0.4,296.73,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.38,291.26,291.15,302.73,298.57,297.4,297.2,291.26,1.0,0.74,1.0,0.05,0.0,1.0,3.7,0.07,3.63,-0.07,0.47,0.47,0.0,173.05,173.44,26635.24,0.0,4862.47,1.0,284.15,290.42,301.57,303.13,293.15,293.15,283.15,17836.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7880.12,0.0,124.9,2275.33,0.0,464.67,0.38,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.25,0.94,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.25,0.82,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.25,0.73,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.25,0.79,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,302.82,298.6,297.4,297.19,291.25,1.0,0.75,1.0,0.05,0.0,1.0,3.73,0.07,3.67,-0.07,0.48,0.48,0.0,181.18,181.53,26962.2,0.0,5023.57,1.0,284.15,290.4,301.6,303.17,293.15,293.15,283.15,17851.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7909.7,0.0,127.59,2275.33,0.0,472.72,0.38,1.0,0.0,3.0,1.0,0.0
17142300.0,297.22,297.15,293.15,0.0,0.0,291.24,0.94,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.24,0.82,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.24,0.73,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.24,0.78,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,302.9,298.62,297.4,297.19,291.24,1.0,0.76,1.0,0.05,0.0,1.0,3.76,0.07,3.69,-0.07,0.48,0.48,0.0,189.03,189.35,27253.47,0.0,5171.0,1.0,284.16,290.38,301.63,303.21,293.15,293.15,283.15,17865.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7936.09,0.0,130.07,2275.33,0.0,480.24,0.39,1.0,0.0,3.0,1.0,0.0
17142600.0,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.23,0.82,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.23,0.72,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.23,0.78,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,302.98,298.64,297.4,297.18,291.23,1.0,0.76,1.0,0.05,0.0,1.0,3.79,0.07,3.72,-0.07,0.49,0.49,0.0,196.53,196.81,27512.39,0.0,5305.26,1.0,284.16,290.36,301.65,303.25,293.15,293.15,283.15,17878.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7959.28,0.0,132.34,2275.33,0.0,487.53,0.39,1.0,0.0,3.0,1.0,0.0
17142900.0,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.75,0.67,297.19,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.22,0.72,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.22,0.78,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,303.07,298.65,297.4,297.18,291.22,1.0,0.77,1.0,0.05,0.0,1.0,3.81,0.07,3.74,-0.07,0.49,0.49,0.0,203.6,203.85,27737.38,0.0,5425.56,1.0,284.16,290.35,301.66,303.27,293.15,293.15,283.15,17892.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7978.79,0.0,134.39,2275.33,0.0,494.72,0.39,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,291.21,0.94,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.21,0.82,0.51,0.48,297.15,297.15,293.15,0.0,0.0,291.21,0.71,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,303.15,298.65,297.4,297.17,291.21,1.0,0.78,1.0,0.05,0.0,1.0,3.83,0.07,3.75,-0.07,0.49,0.49,0.0,210.15,210.37,27927.55,0.0,5531.14,1.0,284.16,290.33,301.66,303.28,293.15,293.15,283.15,17907.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7994.21,0.0,136.19,2275.33,0.0,501.85,0.39,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.2,0.82,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.2,0.71,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.39,291.2,291.15,303.23,298.64,297.4,297.17,291.2,1.0,0.78,1.0,0.05,0.0,1.0,3.84,0.07,3.77,-0.07,0.49,0.49,0.0,216.16,216.34,28084.4,0.0,5622.13,1.0,284.16,290.32,301.65,303.28,293.15,293.15,283.15,17921.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8005.64,0.0,137.73,2275.33,0.0,508.53,0.4,1.0,0.0,3.0,1.0,0.0
17143800.0,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.2,0.82,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.2,0.71,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.39,291.2,291.15,303.32,298.62,297.4,297.16,291.2,1.0,0.79,1.0,0.05,0.0,1.0,3.85,0.07,3.78,-0.07,0.49,0.49,0.0,221.55,221.7,28209.18,0.0,5698.34,1.0,284.16,290.31,301.63,303.27,293.15,293.15,283.15,17935.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8013.54,0.0,139.01,2275.33,0.0,514.34,0.4,1.0,0.0,3.0,1.0,0.0
17144100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.19,0.76,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.4,298.6,297.4,297.16,291.19,1.0,0.79,1.0,0.05,0.0,1.0,3.86,0.07,3.79,-0.07,0.5,0.5,0.0,226.32,226.45,28308.86,0.0,5761.73,1.0,284.16,290.3,301.61,303.25,293.15,293.15,283.15,17947.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8018.61,0.0,140.06,2275.33,0.0,519.58,0.4,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.92,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.18,0.82,0.53,0.51,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.18,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.48,298.58,297.4,297.16,291.18,1.0,0.79,1.0,0.05,0.0,1.0,3.87,0.07,3.79,-0.07,0.5,0.5,0.0,230.45,230.57,28410.39,0.0,5819.13,1.0,284.16,290.3,301.58,303.23,293.15,293.15,283.15,17950.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8023.08,0.0,141.01,2275.33,0.0,524.69,0.4,1.0,0.0,3.0,1.0,0.0
17144700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.92,0.75,0.68,297.2,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.18,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.57,298.55,297.41,297.16,291.18,1.0,0.79,1.0,0.05,0.0,1.0,3.88,0.07,3.8,-0.07,0.5,0.5,0.0,233.99,234.1,28525.88,0.0,5875.64,1.0,284.17,290.29,301.55,303.2,293.15,293.15,283.15,17947.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8028.15,0.0,141.98,2275.33,0.0,530.16,0.4,1.0,0.0,3.0,1.0,0.0
17145000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.92,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.18,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.65,298.51,297.41,297.16,291.18,1.0,0.8,1.0,0.05,0.0,1.0,3.89,0.07,3.81,-0.07,0.5,0.5,0.0,236.95,237.06,28660.02,0.0,5934.12,1.0,284.17,290.29,301.52,303.18,293.15,293.15,283.15,17941.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8034.39,0.0,143.05,2275.33,0.0,536.13,0.4,1.0,0.0,3.0,1.0,0.0
17145300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.91,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.54,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.18,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.73,298.48,297.42,297.17,291.18,1.0,0.8,1.0,0.05,0.0,1.0,3.9,0.07,3.83,-0.07,0.5,0.5,0.0,239.34,239.46,28813.59,0.0,5996.45,1.0,284.17,290.28,301.49,303.15,293.15,293.15,283.15,17934.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8042.07,0.0,144.27,2275.33,0.0,542.6,0.4,1.0,0.0,3.0,1.0,0.0
17145600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.56,297.15,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.19,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.82,298.45,297.42,297.17,291.19,1.0,0.8,1.0,0.05,0.0,1.0,3.92,0.08,3.84,-0.07,0.5,0.5,0.0,241.19,241.31,28981.8,0.0,6062.28,1.0,284.17,290.28,301.45,303.13,293.15,293.15,283.15,17928.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8051.02,0.0,145.62,2275.33,0.0,549.39,0.4,1.0,0.0,3.0,1.0,0.0
17145900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.67,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.9,298.42,297.43,297.17,291.19,1.0,0.81,1.0,0.05,0.0,1.0,3.93,0.08,3.85,-0.07,0.51,0.51,0.0,242.54,242.66,29160.1,0.0,6129.73,1.0,284.17,290.28,301.43,303.11,293.15,293.15,283.15,17923.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8061.09,0.0,147.09,2275.33,0.0,556.28,0.41,1.0,0.0,3.0,1.0,0.0
17146200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.67,297.24,297.15,293.15,0.0,0.0,291.19,0.85,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.98,298.4,297.44,297.17,291.19,1.0,0.81,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.08,0.51,0.51,0.0,243.42,243.54,29344.35,0.0,6197.57,1.0,284.17,290.27,301.4,303.09,293.15,293.15,283.15,17920.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8072.19,0.0,148.64,2275.33,0.0,563.04,0.41,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.9,0.73,0.66,297.24,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.07,298.38,297.44,297.17,291.19,1.0,0.81,1.0,0.05,0.0,1.0,3.96,0.08,3.89,-0.08,0.51,0.51,0.0,243.9,244.01,29528.63,0.0,6264.17,1.0,284.18,290.27,301.38,303.08,293.15,293.15,283.15,17918.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8084.08,0.0,150.24,2275.33,0.0,569.37,0.41,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.9,0.73,0.66,297.24,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.15,298.36,297.45,297.17,291.19,1.0,0.81,1.0,0.05,0.0,1.0,3.98,0.08,3.9,-0.08,0.51,0.51,0.0,244.01,244.11,29706.17,0.0,6327.47,1.0,284.18,290.26,301.36,303.07,293.15,293.15,283.15,17920.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8096.46,0.0,151.84,2275.33,0.0,574.95,0.41,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.9,0.72,0.65,297.24,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.43,0.42,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.23,298.35,297.45,297.17,291.19,1.0,0.82,1.0,0.05,0.0,1.0,3.99,0.08,3.92,-0.08,0.51,0.51,0.0,243.79,243.88,29869.56,0.0,6385.29,1.0,284.18,290.26,301.36,303.07,293.15,293.15,283.15,17924.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8108.63,0.0,153.38,2275.33,0.0,579.98,0.41,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.9,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.19,0.88,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.43,0.42,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.32,298.35,297.45,297.17,291.19,1.0,0.82,1.0,0.05,0.0,1.0,4.01,0.08,3.93,-0.08,0.52,0.52,0.0,243.25,243.32,30012.06,0.0,6435.64,1.0,284.18,290.25,301.35,303.08,293.15,293.15,283.15,17932.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8119.73,0.0,154.79,2275.33,0.0,584.46,0.41,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.7,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.18,0.76,0.44,0.42,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.4,298.35,297.45,297.17,291.18,1.0,0.82,1.0,0.05,0.0,1.0,4.02,0.08,3.94,-0.08,0.52,0.52,0.0,242.42,242.48,30129.88,0.0,6477.16,1.0,284.18,290.24,301.35,303.08,293.15,293.15,283.15,17942.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8129.4,0.0,156.03,2275.33,0.0,587.98,0.41,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.18,0.71,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.18,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.48,298.35,297.45,297.17,291.18,1.0,0.82,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.52,0.52,0.0,241.3,241.33,30217.46,0.0,6507.9,1.0,284.18,290.24,301.35,303.09,293.15,293.15,283.15,17954.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8137.2,0.0,157.03,2275.33,0.0,590.34,0.42,1.0,0.0,3.0,1.0,0.0
17148300.0,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.63,297.2,297.15,293.15,0.0,0.0,291.17,0.89,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.57,298.36,297.45,297.16,291.17,1.0,0.82,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.52,0.52,0.0,240.07,240.09,30275.25,0.0,6529.73,1.0,284.18,290.23,301.36,303.09,293.15,293.15,283.15,17967.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8143.14,0.0,157.78,2275.33,0.0,591.44,0.42,1.0,0.0,3.0,1.0,0.0
17148600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.69,0.63,297.19,297.15,293.15,0.0,0.0,291.17,0.9,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.65,298.37,297.45,297.16,291.17,1.0,0.82,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.52,0.52,0.0,239.51,239.54,30301.48,0.0,6548.54,1.0,284.18,290.23,301.37,303.11,293.15,293.15,283.15,17981.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8147.08,0.0,158.25,2275.33,0.0,591.27,0.42,1.0,0.0,3.0,1.0,0.0
17148900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.62,297.18,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.73,298.38,297.45,297.15,291.16,1.0,0.82,1.0,0.05,0.0,1.0,4.05,0.08,3.96,-0.08,0.52,0.52,0.0,239.41,239.43,30294.19,0.0,6560.62,1.0,284.18,290.23,301.38,303.12,293.15,293.15,283.15,17996.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8148.84,0.0,158.41,2275.33,0.0,589.78,0.42,1.0,0.0,3.0,1.0,0.0
17149200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.62,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.15,0.71,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.82,298.4,297.45,297.15,291.15,1.0,0.82,1.0,0.05,0.0,1.0,4.05,0.08,3.96,-0.08,0.52,0.52,0.0,239.59,239.6,30258.44,0.0,6565.15,1.0,284.18,290.22,301.4,303.14,293.15,293.15,283.15,18010.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8148.8,0.0,158.28,2275.33,0.0,587.01,0.42,1.0,0.0,3.0,1.0,0.0
17149500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.67,0.61,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.15,0.71,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.9,298.43,297.45,297.15,291.15,1.0,0.82,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.52,0.52,0.0,239.94,239.94,30201.58,0.0,6563.16,1.0,284.18,290.22,301.42,303.15,293.15,293.15,283.15,18021.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8147.57,0.0,157.91,2275.33,0.0,583.2,0.42,1.0,0.0,3.0,1.0,0.0
17149800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.66,0.6,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.14,0.71,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.98,298.45,297.46,297.15,291.14,1.0,0.82,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.52,0.52,0.0,240.44,240.45,30147.94,0.0,6561.35,1.0,284.18,290.22,301.45,303.18,293.15,293.15,283.15,18023.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8147.06,0.0,157.43,2275.33,0.0,578.91,0.42,1.0,0.0,3.0,1.0,0.0
17150100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.6,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.14,0.71,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.07,298.48,297.46,297.15,291.14,1.0,0.82,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.52,0.52,0.0,241.14,241.15,30107.72,0.0,6564.83,1.0,284.18,290.23,301.48,303.21,293.15,293.15,283.15,18020.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8148.23,0.0,156.99,2275.33,0.0,574.66,0.42,1.0,0.0,3.0,1.0,0.0
17150400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.14,0.71,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.15,298.52,297.47,297.15,291.14,1.0,0.82,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.52,0.52,0.0,242.08,242.11,30077.93,0.0,6573.65,1.0,284.18,290.23,301.51,303.24,293.15,293.15,283.15,18017.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8150.74,0.0,156.62,2275.33,0.0,570.46,0.42,1.0,0.0,3.0,1.0,0.0
17150700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.19,298.53,297.46,297.14,291.14,1.0,0.82,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.52,0.52,0.0,243.18,243.16,29987.99,0.0,6561.63,1.0,284.18,290.23,301.53,303.26,293.15,293.15,283.15,18035.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8146.0,0.0,156.03,2275.33,0.0,572.15,0.41,1.0,0.0,3.0,1.0,0.0
17151000.0,297.1,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.58,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.13,0.71,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.43,296.65,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.16,298.49,297.46,297.14,291.13,1.0,0.82,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.51,0.51,0.0,244.34,244.32,29887.08,0.0,6546.03,1.0,284.18,290.23,301.5,303.22,293.15,293.15,283.15,18043.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8132.69,0.0,155.2,2275.33,0.0,578.2,0.41,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.13,0.71,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.43,296.65,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.08,298.42,297.46,297.14,291.13,1.0,0.82,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.51,0.51,0.0,245.56,245.55,29780.09,0.0,6534.07,1.0,284.17,290.23,301.43,303.15,293.15,293.15,283.15,18047.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8113.23,0.0,154.25,2275.33,0.0,585.7,0.41,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.13,0.71,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.43,296.65,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.95,298.32,297.45,297.15,291.13,1.0,0.82,1.0,0.05,0.0,1.0,4.02,0.08,3.94,-0.08,0.51,0.51,0.0,246.84,246.85,29676.42,0.0,6529.62,1.0,284.17,290.23,301.33,303.05,293.15,293.15,283.15,18048.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8089.65,0.0,153.27,2275.33,0.0,594.04,0.41,1.0,0.0,3.0,1.0,0.0
17151900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.13,0.71,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.43,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.8,298.2,297.45,297.15,291.13,1.0,0.82,1.0,0.05,0.0,1.0,4.02,0.08,3.94,-0.08,0.51,0.51,0.0,248.23,248.25,29585.88,0.0,6535.54,1.0,284.17,290.24,301.21,302.92,293.15,293.15,283.15,18044.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.17,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8063.99,0.0,152.35,2275.33,0.0,602.46,0.41,1.0,0.0,3.0,1.0,0.0
17152200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.13,0.71,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.43,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.63,298.08,297.45,297.15,291.13,1.0,0.82,1.0,0.05,0.0,1.0,4.02,0.08,3.94,-0.08,0.51,0.51,0.0,249.76,249.79,29508.72,0.0,6551.11,1.0,284.17,290.24,301.08,302.79,293.15,293.15,283.15,18040.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8037.67,0.0,151.51,2275.33,0.0,610.68,0.41,1.0,0.0,3.0,1.0,0.0
17152500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.55,297.18,297.15,293.15,0.0,0.0,291.13,0.91,0.76,0.73,297.17,297.15,293.15,0.0,0.0,291.13,0.71,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.46,297.95,297.44,297.16,291.13,1.0,0.82,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.51,0.51,0.0,251.45,251.51,29446.99,0.0,6575.86,1.0,284.17,290.25,300.95,302.66,293.15,293.15,283.15,18034.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8012.2,0.0,150.8,2275.33,0.0,617.92,0.41,1.0,0.0,3.0,1.0,0.0
17152800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.13,0.91,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.13,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.31,297.83,297.44,297.16,291.13,1.0,0.83,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.51,0.51,0.0,253.34,253.41,29403.3,0.0,6609.44,1.0,284.17,290.25,300.83,302.54,293.15,293.15,283.15,18026.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7989.28,0.0,150.22,2275.33,0.0,623.41,0.41,1.0,0.0,3.0,1.0,0.0
17153100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.77,0.74,297.17,297.15,293.15,0.0,0.0,291.14,0.72,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,297.73,297.44,297.16,291.14,1.0,0.83,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.51,0.51,0.0,255.42,255.51,29381.19,0.0,6651.92,1.0,284.17,290.26,300.74,302.43,293.15,293.15,283.15,18017.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7970.9,0.0,149.8,2275.33,0.0,626.52,0.41,1.0,0.0,3.0,1.0,0.0
17153400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.14,0.72,0.37,0.27,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.11,297.67,297.44,297.16,291.14,1.0,0.83,1.0,0.05,0.0,1.0,4.05,0.08,3.97,-0.08,0.51,0.51,0.0,257.72,257.82,29383.83,0.0,6703.19,1.0,284.17,290.26,300.66,302.36,293.15,293.15,283.15,18007.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7958.94,0.0,149.59,2275.33,0.0,626.48,0.41,1.0,0.0,3.0,1.0,0.0
17153700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.53,297.19,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.75,297.18,297.15,293.15,0.0,0.0,291.15,0.72,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.1,297.63,297.44,297.16,291.15,1.0,0.83,1.0,0.05,0.0,1.0,4.06,0.08,3.98,-0.08,0.51,0.51,0.0,260.24,260.35,29413.32,0.0,6762.52,1.0,284.17,290.27,300.63,302.32,293.15,293.15,283.15,17995.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7955.4,0.0,149.59,2275.33,0.0,622.85,0.41,1.0,0.0,3.0,1.0,0.0
17154000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.15,0.92,0.79,0.75,297.19,297.15,293.15,0.0,0.0,291.15,0.72,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.44,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,297.65,297.44,297.17,291.15,1.0,0.84,1.0,0.05,0.0,1.0,4.07,0.08,3.99,-0.08,0.51,0.51,0.0,262.97,263.09,29473.02,0.0,6829.13,1.0,284.17,290.27,300.65,302.34,293.15,293.15,283.15,17982.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7962.08,0.0,149.84,2275.33,0.0,614.86,0.41,1.0,0.0,3.0,1.0,0.0
17154300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.76,297.21,297.15,293.15,0.0,0.0,291.17,0.73,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.26,297.7,297.47,297.19,291.17,1.0,0.84,1.0,0.05,0.0,1.0,4.1,0.08,4.01,-0.08,0.51,0.51,0.0,265.95,266.18,29681.12,0.0,6953.93,1.0,284.17,290.28,300.7,302.39,293.15,293.15,283.15,17931.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7986.1,0.0,150.81,2275.33,0.0,610.82,0.41,1.0,0.0,3.0,1.0,0.0
17154600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.18,0.92,0.81,0.77,297.22,297.15,293.15,0.0,0.0,291.18,0.74,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.18,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.38,297.75,297.48,297.19,291.18,1.0,0.85,1.0,0.05,0.0,1.0,4.13,0.08,4.04,-0.08,0.51,0.51,0.0,269.5,269.75,29917.33,0.0,7105.98,1.0,284.18,290.29,300.76,302.46,293.15,293.15,283.15,17911.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8013.97,0.0,152.44,2275.33,0.0,613.51,0.41,1.0,0.0,3.0,1.0,0.0
17154900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.19,0.92,0.82,0.78,297.23,297.15,293.15,0.0,0.0,291.19,0.74,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.19,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,304.52,297.82,297.49,297.19,291.19,1.0,0.85,1.0,0.05,0.0,1.0,4.16,0.08,4.07,-0.08,0.52,0.52,0.0,273.48,273.74,30171.11,0.0,7267.88,1.0,284.18,290.29,300.82,302.54,293.15,293.15,283.15,17899.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8044.22,0.0,154.39,2275.33,0.0,616.38,0.41,1.0,0.0,3.0,1.0,0.0
17155200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.92,0.83,0.79,297.23,297.15,293.15,0.0,0.0,291.2,0.75,0.43,0.31,297.18,297.15,293.15,0.0,0.0,291.2,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.68,297.88,297.5,297.19,291.2,1.0,0.86,1.0,0.05,0.0,1.0,4.19,0.09,4.1,-0.08,0.52,0.52,0.0,277.83,278.09,30438.81,0.0,7435.03,1.0,284.18,290.29,300.88,302.62,293.15,293.15,283.15,17889.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8076.65,0.0,156.58,2275.33,0.0,619.43,0.42,1.0,0.0,3.0,1.0,0.0
17155500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.8,297.23,297.15,293.15,0.0,0.0,291.2,0.75,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.84,297.95,297.51,297.19,291.2,1.0,0.87,1.0,0.05,0.0,1.0,4.22,0.09,4.13,-0.09,0.52,0.52,0.0,282.46,282.73,30716.16,0.0,7604.93,1.0,284.19,290.28,300.96,302.7,293.15,293.15,283.15,17882.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8110.68,0.0,158.95,2275.33,0.0,622.72,0.42,1.0,0.0,3.0,1.0,0.0
17155800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.85,0.81,297.24,297.15,293.15,0.0,0.0,291.2,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,305.01,298.03,297.51,297.19,291.2,1.0,0.87,1.0,0.05,0.0,1.0,4.25,0.09,4.16,-0.09,0.52,0.52,0.0,287.31,287.58,30999.61,0.0,7776.15,1.0,284.19,290.28,301.03,302.79,293.15,293.15,283.15,17877.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8145.81,0.0,161.47,2275.33,0.0,626.2,0.42,1.0,0.0,3.0,1.0,0.0
17156100.0,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.86,0.82,297.24,297.15,293.15,0.0,0.0,291.21,0.76,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,305.18,298.1,297.52,297.19,291.21,1.0,0.88,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.53,0.53,0.0,292.31,292.57,31285.54,0.0,7947.29,1.0,284.19,290.27,301.1,302.88,293.15,293.15,283.15,17873.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8181.53,0.0,164.11,2275.33,0.0,629.84,0.42,1.0,0.0,3.0,1.0,0.0
17156400.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.21,0.77,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,305.35,298.18,297.53,297.19,291.21,1.0,0.89,1.0,0.05,0.0,1.0,4.31,0.09,4.22,-0.09,0.53,0.53,0.0,297.39,297.65,31570.89,0.0,8117.23,1.0,284.2,290.27,301.18,302.97,293.15,293.15,283.15,17871.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8217.41,0.0,166.83,2275.33,0.0,633.62,0.43,1.0,0.0,3.0,1.0,0.0
17156700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.21,0.78,0.51,0.37,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.52,298.25,297.54,297.19,291.21,1.0,0.89,1.0,0.05,0.0,1.0,4.34,0.09,4.25,-0.09,0.53,0.53,0.0,302.5,302.75,31853.63,0.0,8285.32,1.0,284.2,290.26,301.25,303.05,293.15,293.15,283.15,17870.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8253.08,0.0,169.61,2275.33,0.0,637.52,0.43,1.0,0.0,3.0,1.0,0.0
17157000.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.89,0.84,297.25,297.15,293.15,0.0,0.0,291.21,0.78,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.67,298.32,297.55,297.19,291.21,1.0,0.9,1.0,0.05,0.0,1.0,4.36,0.09,4.27,-0.09,0.54,0.54,0.0,307.59,307.84,32131.48,0.0,8450.97,1.0,284.2,290.25,301.32,303.14,293.15,293.15,283.15,17871.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8288.18,0.0,172.42,2275.33,0.0,641.56,0.43,1.0,0.0,3.0,1.0,0.0
