time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17157300.0,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.21,0.79,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.82,298.39,297.55,297.19,291.21,1.0,0.9,1.0,0.05,0.0,1.0,4.39,0.09,4.3,-0.09,0.54,0.54,0.0,312.61,312.85,32402.38,0.0,8613.48,1.0,284.21,290.25,301.39,303.22,293.15,293.15,283.15,17872.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8322.36,0.0,175.23,2275.33,0.0,645.72,0.43,1.0,0.0,3.0,1.0,0.0
17157600.0,297.14,297.15,293.15,0.0,0.0,291.21,0.8,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.21,0.8,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.5,0.49,296.68,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,305.95,298.45,297.56,297.19,291.21,1.0,0.91,1.0,0.05,0.0,1.0,4.42,0.09,4.32,-0.09,0.54,0.54,0.0,317.53,317.76,32664.71,0.0,8772.41,1.0,284.21,290.24,301.45,303.3,293.15,293.15,283.15,17875.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8355.34,0.0,178.02,2275.33,0.0,650.06,0.44,1.0,0.0,3.0,1.0,0.0
17157900.0,297.14,297.15,293.15,0.0,0.0,291.21,0.8,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.21,0.8,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,306.07,298.51,297.56,297.18,291.21,1.0,0.91,1.0,0.05,0.0,1.0,4.44,0.1,4.34,-0.09,0.55,0.55,0.0,322.29,322.52,32918.7,0.0,8927.14,1.0,284.21,290.23,301.51,303.37,293.15,293.15,283.15,17877.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8387.41,0.0,180.78,2275.33,0.0,653.83,0.44,1.0,0.0,3.0,1.0,0.0
17158200.0,297.14,297.15,293.15,0.0,0.0,291.21,0.8,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.91,0.86,297.25,297.15,293.15,0.0,0.0,291.21,0.81,0.6,0.43,297.17,297.15,293.15,0.0,0.0,291.21,0.77,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.41,291.21,291.15,306.2,298.57,297.57,297.18,291.21,1.0,0.92,1.0,0.05,0.0,1.0,4.46,0.1,4.37,-0.09,0.55,0.55,0.0,326.9,327.11,33166.38,0.0,9077.92,1.0,284.21,290.22,301.57,303.45,293.15,293.15,283.15,17880.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8419.17,0.0,183.51,2275.33,0.0,656.89,0.44,1.0,0.0,3.0,1.0,0.0
17158500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.91,0.87,297.25,297.15,293.15,0.0,0.0,291.2,0.81,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.51,0.5,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.41,291.2,291.15,306.33,298.64,297.58,297.18,291.2,1.0,0.92,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.55,0.55,0.0,331.31,331.51,33408.27,0.0,9224.79,1.0,284.22,290.22,301.64,303.52,293.15,293.15,283.15,17882.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8450.58,0.0,186.22,2275.33,0.0,659.74,0.44,1.0,0.0,3.0,1.0,0.0
17158800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.91,0.87,297.25,297.15,293.15,0.0,0.0,291.2,0.82,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,306.45,298.7,297.58,297.18,291.2,1.0,0.93,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.55,0.55,0.0,335.52,335.72,33644.84,0.0,9368.06,1.0,284.22,290.21,301.7,303.59,293.15,293.15,283.15,17884.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8481.52,0.0,188.9,2275.33,0.0,662.53,0.45,1.0,0.0,3.0,1.0,0.0
17159100.0,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.91,0.87,297.25,297.15,293.15,0.0,0.0,291.2,0.83,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,306.57,298.76,297.59,297.18,291.2,1.0,0.93,1.0,0.05,0.0,1.0,4.53,0.1,4.43,-0.1,0.56,0.56,0.0,339.53,339.72,33876.04,0.0,9507.85,1.0,284.22,290.2,301.76,303.67,293.15,293.15,283.15,17886.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8511.88,0.0,191.56,2275.33,0.0,665.34,0.45,1.0,0.0,3.0,1.0,0.0
17159400.0,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.57,0.53,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.92,0.87,297.25,297.15,293.15,0.0,0.0,291.2,0.83,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.52,0.51,296.67,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,306.69,298.81,297.59,297.18,291.2,1.0,0.94,1.0,0.05,0.0,1.0,4.55,0.1,4.45,-0.1,0.56,0.56,0.0,343.34,343.53,34101.49,0.0,9644.15,1.0,284.22,290.2,301.81,303.73,293.15,293.15,283.15,17888.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8541.5,0.0,194.2,2275.33,0.0,668.22,0.45,1.0,0.0,3.0,1.0,0.0
17159700.0,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.57,0.53,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.92,0.88,297.25,297.15,293.15,0.0,0.0,291.2,0.84,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,306.79,298.87,297.6,297.18,291.2,1.0,0.94,1.0,0.05,0.0,1.0,4.57,0.1,4.47,-0.1,0.56,0.56,0.0,346.95,347.13,34320.5,0.0,9776.69,1.0,284.22,290.19,301.87,303.8,293.15,293.15,283.15,17891.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8570.2,0.0,196.8,2275.33,0.0,671.21,0.45,1.0,0.0,3.0,1.0,0.0
17160000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.79,0.57,0.53,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.92,0.88,297.25,297.15,293.15,0.0,0.0,291.2,0.84,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,306.89,298.92,297.61,297.18,291.2,1.0,0.95,1.0,0.05,0.0,1.0,4.59,0.1,4.49,-0.1,0.56,0.56,0.0,350.34,350.51,34532.4,0.0,9905.29,1.0,284.22,290.18,301.92,303.86,293.15,293.15,283.15,17894.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.39,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8597.81,0.0,199.36,2275.33,0.0,674.35,0.46,1.0,0.0,3.0,1.0,0.0
17160300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.79,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.92,0.88,297.25,297.15,293.15,0.0,0.0,291.2,0.85,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.53,0.52,296.67,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,306.98,298.96,297.61,297.18,291.2,1.0,0.95,1.0,0.05,0.0,1.0,4.61,0.1,4.51,-0.1,0.56,0.56,0.0,353.53,353.69,34736.25,0.0,10029.55,1.0,284.23,290.18,301.97,303.92,293.15,293.15,283.15,17897.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8624.15,0.0,201.86,2275.33,0.0,677.69,0.46,1.0,0.0,3.0,1.0,0.0
17160600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.19,0.92,0.92,0.88,297.25,297.15,293.15,0.0,0.0,291.19,0.85,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.19,0.77,0.53,0.52,296.67,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,307.05,299.01,297.61,297.18,291.19,1.0,0.95,1.0,0.05,0.0,1.0,4.63,0.1,4.52,-0.1,0.57,0.57,0.0,356.49,356.64,34930.67,0.0,10148.8,1.0,284.23,290.17,302.01,303.97,293.15,293.15,283.15,17901.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.41,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8648.96,0.0,204.3,2275.33,0.0,681.25,0.46,1.0,0.0,3.0,1.0,0.0
17160900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.92,0.88,297.26,297.15,293.15,0.0,0.0,291.19,0.86,0.76,0.54,297.16,297.15,293.15,0.0,0.0,291.19,0.77,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,307.11,299.04,297.62,297.18,291.19,1.0,0.96,1.0,0.05,0.0,1.0,4.64,0.1,4.54,-0.1,0.57,0.57,0.0,359.22,359.36,35114.07,0.0,10262.2,1.0,284.23,290.16,302.04,304.02,293.15,293.15,283.15,17906.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8672.01,0.0,206.64,2275.33,0.0,685.05,0.46,1.0,0.0,3.0,1.0,0.0
17161200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.92,0.88,297.26,297.15,293.15,0.0,0.0,291.19,0.86,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.19,0.77,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,307.15,299.07,297.62,297.18,291.19,1.0,0.96,1.0,0.05,0.0,1.0,4.66,0.1,4.55,-0.1,0.57,0.57,0.0,361.68,361.82,35284.8,0.0,10368.77,1.0,284.23,290.16,302.07,304.06,293.15,293.15,283.15,17911.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8692.96,0.0,208.87,2275.33,0.0,689.05,0.46,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.56,0.52,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.92,0.88,297.27,297.15,293.15,0.0,0.0,291.19,0.87,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.19,0.77,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,307.16,299.08,297.62,297.18,291.19,1.0,0.96,1.0,0.05,0.0,1.0,4.67,0.11,4.57,-0.1,0.57,0.57,0.0,363.9,364.02,35439.29,0.0,10469.34,1.0,284.23,290.15,302.08,304.08,293.15,293.15,283.15,17919.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8709.47,0.0,210.96,2275.33,0.0,697.71,0.47,1.0,0.0,3.0,1.0,0.0
17161800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.56,0.52,297.14,297.15,293.15,0.0,0.0,291.18,0.91,0.92,0.87,297.27,297.15,293.15,0.0,0.0,291.18,0.88,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,307.13,299.05,297.62,297.17,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.69,0.11,4.58,-0.1,0.57,0.57,0.0,365.8,365.91,35564.29,0.0,10560.66,1.0,284.23,290.15,302.06,304.06,293.15,293.15,283.15,17932.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8717.6,0.0,212.78,2275.33,0.0,710.12,0.47,1.0,0.0,3.0,1.0,0.0
17162100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.18,0.91,0.91,0.87,297.28,297.15,293.15,0.0,0.0,291.18,0.88,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,307.06,299.0,297.62,297.17,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.7,0.11,4.59,-0.1,0.57,0.57,0.0,367.36,367.45,35653.82,0.0,10638.74,1.0,284.23,290.14,302.0,304.01,293.15,293.15,283.15,17947.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8717.75,0.0,214.23,2275.33,0.0,723.51,0.47,1.0,0.0,3.0,1.0,0.0
17162400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.91,0.87,297.28,297.15,293.15,0.0,0.0,291.17,0.89,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,306.97,298.92,297.61,297.17,291.17,1.0,0.97,1.0,0.05,0.0,1.0,4.71,0.11,4.6,-0.1,0.57,0.57,0.0,368.52,368.58,35704.33,0.0,10700.0,1.0,284.23,290.13,301.92,303.94,293.15,293.15,283.15,17965.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8710.41,0.0,215.23,2275.33,0.0,736.87,0.47,1.0,0.0,3.0,1.0,0.0
17162700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.77,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.9,0.86,297.28,297.15,293.15,0.0,0.0,291.16,0.9,0.89,0.63,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,306.86,298.83,297.6,297.17,291.16,1.0,0.97,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.1,0.57,0.57,0.0,369.23,369.28,35716.54,0.0,10742.86,1.0,284.23,290.13,301.83,303.85,293.15,293.15,283.15,17984.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8696.62,0.0,215.77,2275.33,0.0,749.89,0.47,1.0,0.0,3.0,1.0,0.0
17163000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.77,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.89,0.85,297.28,297.15,293.15,0.0,0.0,291.16,0.91,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,306.74,298.72,297.6,297.16,291.16,1.0,0.97,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.1,0.57,0.57,0.0,370.0,370.04,35691.77,0.0,10771.27,1.0,284.23,290.12,301.73,303.74,293.15,293.15,283.15,18002.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8677.34,0.0,215.84,2275.33,0.0,761.74,0.47,1.0,0.0,3.0,1.0,0.0
17163300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.54,0.5,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.88,0.85,297.28,297.15,293.15,0.0,0.0,291.15,0.91,0.93,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.41,291.15,291.15,306.61,298.61,297.59,297.16,291.15,1.0,0.97,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.1,0.57,0.57,0.0,372.06,372.1,35636.59,0.0,10798.44,1.0,284.23,290.12,301.62,303.63,293.15,293.15,283.15,18018.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8654.21,0.0,215.48,2275.33,0.0,771.97,0.47,1.0,0.0,3.0,1.0,0.0
17163600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.87,0.84,297.27,297.15,293.15,0.0,0.0,291.14,0.92,0.95,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.53,0.52,296.65,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,306.48,298.51,297.58,297.16,291.14,1.0,0.98,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.1,0.57,0.57,0.0,375.23,375.28,35557.08,0.0,10824.02,1.0,284.22,290.12,301.51,303.52,293.15,293.15,283.15,18032.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8628.82,0.0,214.75,2275.33,0.0,780.04,0.47,1.0,0.0,3.0,1.0,0.0
17163900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.86,0.83,297.27,297.15,293.15,0.0,0.0,291.14,0.92,0.97,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.53,0.52,296.64,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,306.37,298.41,297.57,297.16,291.14,1.0,0.98,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.1,0.57,0.57,0.0,379.44,379.49,35460.23,0.0,10849.18,1.0,284.22,290.12,301.41,303.42,293.15,293.15,283.15,18042.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8602.94,0.0,213.74,2275.33,0.0,785.46,0.47,1.0,0.0,3.0,1.0,0.0
17164200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.14,0.88,0.85,0.82,297.27,297.15,293.15,0.0,0.0,291.14,0.93,0.99,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.76,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,306.27,298.33,297.57,297.15,291.14,1.0,0.98,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.1,0.57,0.57,0.0,384.54,384.6,35355.55,0.0,10875.97,1.0,284.22,290.12,301.33,303.33,293.15,293.15,283.15,18048.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8578.58,0.0,212.54,2275.33,0.0,787.86,0.47,1.0,0.0,3.0,1.0,0.0
17164500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.52,0.48,297.08,297.15,293.15,0.0,0.0,291.13,0.87,0.84,0.81,297.27,297.15,293.15,0.0,0.0,291.13,0.93,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.75,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,306.19,298.27,297.56,297.15,291.13,1.0,0.98,1.0,0.05,0.0,1.0,4.7,0.11,4.6,-0.1,0.57,0.57,0.0,390.01,389.97,35216.16,0.0,10847.85,1.0,284.22,290.12,301.26,303.25,293.15,293.15,283.15,18065.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8554.69,0.0,211.13,2275.33,0.0,785.75,0.46,1.0,0.0,3.0,1.0,0.0
17164800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.13,0.87,0.83,0.79,297.28,297.15,293.15,0.0,0.0,291.13,0.93,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.75,0.52,0.51,296.64,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,306.15,298.23,297.56,297.16,291.13,1.0,0.98,1.0,0.05,0.0,1.0,4.68,0.11,4.58,-0.1,0.57,0.57,0.0,394.91,394.86,35050.86,0.0,10779.78,1.0,284.22,290.12,301.23,303.2,293.15,293.15,283.15,18074.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8533.01,0.0,209.3,2275.33,0.0,778.97,0.46,1.0,0.0,3.0,1.0,0.0
17165100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.82,0.79,297.29,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.75,0.52,0.51,296.64,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.13,298.21,297.57,297.16,291.12,1.0,0.98,1.0,0.05,0.0,1.0,4.67,0.11,4.56,-0.1,0.57,0.57,0.0,399.4,399.35,34893.57,0.0,10713.84,1.0,284.22,290.12,301.21,303.17,293.15,293.15,283.15,18075.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8515.99,0.0,207.42,2275.33,0.0,770.94,0.46,1.0,0.0,3.0,1.0,0.0
17165400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.81,0.78,297.31,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.75,0.52,0.5,296.64,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.13,298.21,297.57,297.17,291.12,1.0,0.97,1.0,0.05,0.0,1.0,4.65,0.1,4.54,-0.1,0.56,0.56,0.0,403.53,403.48,34741.3,0.0,10649.62,1.0,284.21,290.12,301.2,303.16,293.15,293.15,283.15,18074.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8501.41,0.0,205.56,2275.33,0.0,763.58,0.46,1.0,0.0,3.0,1.0,0.0
17165700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.5,0.47,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.8,0.77,297.32,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.51,0.5,296.64,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.13,298.21,297.57,297.18,291.12,1.0,0.97,1.0,0.05,0.0,1.0,4.63,0.1,4.53,-0.1,0.56,0.56,0.0,407.33,407.29,34599.65,0.0,10588.7,1.0,284.21,290.13,301.21,303.16,293.15,293.15,283.15,18071.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8489.2,0.0,203.78,2275.33,0.0,756.18,0.46,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.79,0.76,297.34,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.51,0.5,296.64,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.14,298.22,297.58,297.18,291.12,1.0,0.97,1.0,0.05,0.0,1.0,4.62,0.1,4.51,-0.1,0.56,0.56,0.0,410.08,410.0,34470.02,0.0,10524.68,1.0,284.21,290.13,301.22,303.16,293.15,293.15,283.15,18066.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8479.13,0.0,202.12,2275.33,0.0,749.04,0.46,1.0,0.0,3.0,1.0,0.0
17166300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.49,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.78,0.75,297.35,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.51,0.5,296.64,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.16,298.23,297.59,297.19,291.12,1.0,0.97,1.0,0.05,0.0,1.0,4.6,0.1,4.5,-0.1,0.56,0.56,0.0,410.09,410.0,34347.7,0.0,10440.66,1.0,284.21,290.14,301.23,303.17,293.15,293.15,283.15,18062.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8470.41,0.0,200.57,2275.33,0.0,742.43,0.46,1.0,0.0,3.0,1.0,0.0
17166600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.12,0.84,0.77,0.74,297.36,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.51,0.5,296.64,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.17,298.25,297.59,297.19,291.12,1.0,0.97,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.56,0.56,0.0,410.08,410.0,34236.23,0.0,10364.05,1.0,284.21,290.14,301.25,303.18,293.15,293.15,283.15,18058.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8462.88,0.0,199.14,2275.33,0.0,736.59,0.45,1.0,0.0,3.0,1.0,0.0
17166900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.77,0.74,297.37,297.15,293.15,0.0,0.0,291.13,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,306.19,298.26,297.6,297.2,291.13,1.0,0.97,1.0,0.05,0.0,1.0,4.57,0.1,4.47,-0.1,0.56,0.56,0.0,410.08,410.0,34131.58,0.0,10292.36,1.0,284.21,290.15,301.26,303.18,293.15,293.15,283.15,18054.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8455.8,0.0,197.8,2275.33,0.0,731.54,0.45,1.0,0.0,3.0,1.0,0.0
17167200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.48,0.45,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.76,0.73,297.38,297.15,293.15,0.0,0.0,291.13,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.62,0.3,1.42,291.13,291.15,306.2,298.27,297.6,297.2,291.13,1.0,0.96,1.0,0.05,0.0,1.0,4.56,0.1,4.46,-0.1,0.56,0.56,0.0,410.07,410.0,34030.47,0.0,10223.95,1.0,284.21,290.15,301.27,303.19,293.15,293.15,283.15,18052.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8448.48,0.0,196.55,2275.33,0.0,727.45,0.45,1.0,0.0,3.0,1.0,0.0
17167500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.48,0.45,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.75,0.72,297.39,297.15,293.15,0.0,0.0,291.13,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.62,0.3,1.42,291.13,291.15,306.21,298.28,297.6,297.2,291.13,1.0,0.96,1.0,0.05,0.0,1.0,4.55,0.1,4.44,-0.1,0.56,0.56,0.0,410.08,410.0,33925.0,0.0,10156.4,1.0,284.21,290.15,301.27,303.19,293.15,293.15,283.15,18052.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8439.88,0.0,195.3,2275.33,0.0,724.37,0.45,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.75,0.72,297.39,297.15,293.15,0.0,0.0,291.13,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.62,0.3,1.42,291.13,291.15,306.2,298.27,297.6,297.21,291.13,1.0,0.96,1.0,0.05,0.0,1.0,4.53,0.1,4.43,-0.1,0.56,0.56,0.0,410.08,410.0,33814.32,0.0,10088.35,1.0,284.21,290.16,301.27,303.18,293.15,293.15,283.15,18053.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8429.44,0.0,194.04,2275.33,0.0,722.31,0.45,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.72,0.47,0.44,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.74,0.71,297.39,297.15,293.15,0.0,0.0,291.13,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.62,0.3,1.42,291.13,291.15,306.18,298.26,297.6,297.21,291.13,1.0,0.96,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.55,0.55,0.0,410.08,410.0,33698.34,0.0,10019.5,1.0,284.21,290.16,301.26,303.16,293.15,293.15,283.15,18055.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8416.82,0.0,192.74,2275.33,0.0,721.56,0.45,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.72,0.47,0.44,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.73,0.71,297.4,297.15,293.15,0.0,0.0,291.13,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.62,0.3,1.42,291.13,291.15,306.15,298.23,297.6,297.21,291.13,1.0,0.96,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.55,0.55,0.0,410.08,410.0,33575.22,0.0,9949.76,1.0,284.21,290.16,301.23,303.13,293.15,293.15,283.15,18058.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8401.42,0.0,191.39,2275.33,0.0,722.2,0.45,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.72,0.46,0.43,297.11,297.15,293.15,0.0,0.0,291.12,0.83,0.73,0.7,297.39,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.73,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.12,0.62,0.3,1.42,291.12,291.15,306.1,298.19,297.59,297.21,291.12,1.0,0.95,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.55,0.55,0.0,410.09,410.0,33430.7,0.0,9873.12,1.0,284.21,290.16,301.19,303.09,293.15,293.15,283.15,18065.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8382.86,0.0,189.91,2275.33,0.0,722.07,0.45,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.72,0.46,0.43,297.11,297.15,293.15,0.0,0.0,291.12,0.83,0.72,0.69,297.39,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.73,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.12,0.62,0.3,1.42,291.12,291.15,306.05,298.16,297.59,297.2,291.12,1.0,0.95,1.0,0.05,0.0,1.0,4.47,0.1,4.38,-0.1,0.55,0.55,0.0,410.1,410.0,33261.21,0.0,9785.31,1.0,284.2,290.17,301.16,303.04,293.15,293.15,283.15,18075.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8362.14,0.0,188.22,2275.33,0.0,719.77,0.45,1.0,0.0,3.0,1.0,0.0
17169300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.71,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.12,0.82,0.71,0.68,297.38,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.12,0.62,0.3,1.42,291.12,291.15,305.99,298.12,297.58,297.2,291.12,1.0,0.95,1.0,0.05,0.0,1.0,4.45,0.1,4.36,-0.09,0.55,0.55,0.0,410.12,410.0,33068.49,0.0,9686.33,1.0,284.2,290.17,301.12,303.0,293.15,293.15,283.15,18085.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.32,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8339.69,0.0,186.32,2275.33,0.0,716.2,0.44,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.7,0.68,297.38,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.49,0.48,296.62,297.15,293.15,0.0,0.0,291.11,0.62,0.3,1.42,291.11,291.15,305.93,298.09,297.57,297.19,291.11,1.0,0.95,1.0,0.05,0.0,1.0,4.43,0.1,4.34,-0.09,0.55,0.55,0.0,410.13,410.0,32854.05,0.0,9577.1,1.0,284.2,290.17,301.09,302.95,293.15,293.15,283.15,18094.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8315.73,0.0,184.2,2275.33,0.0,711.52,0.44,1.0,0.0,3.0,1.0,0.0
17169900.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.69,0.67,297.37,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.11,0.62,0.3,1.42,291.11,291.15,305.85,298.06,297.56,297.19,291.11,1.0,0.94,1.0,0.05,0.0,1.0,4.41,0.1,4.31,-0.09,0.54,0.54,0.0,410.14,410.0,32619.96,0.0,9459.04,1.0,284.2,290.17,301.06,302.91,293.15,293.15,283.15,18103.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8290.57,0.0,181.89,2275.33,0.0,705.75,0.44,1.0,0.0,3.0,1.0,0.0
17170200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.7,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.81,0.68,0.66,297.36,297.15,293.15,0.0,0.0,291.1,0.92,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.1,0.62,0.3,1.42,291.1,291.15,305.77,298.03,297.55,297.18,291.1,1.0,0.94,1.0,0.05,0.0,1.0,4.38,0.09,4.29,-0.09,0.54,0.54,0.0,410.15,410.0,32368.09,0.0,9333.41,1.0,284.2,290.17,301.03,302.87,293.15,293.15,283.15,18111.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8264.51,0.0,179.42,2275.33,0.0,698.91,0.44,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.7,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.1,0.81,0.67,0.65,297.35,297.15,293.15,0.0,0.0,291.1,0.92,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.72,0.47,0.46,296.6,297.15,293.15,0.0,0.0,291.1,0.62,0.3,1.42,291.1,291.15,305.69,298.01,297.54,297.18,291.1,1.0,0.94,1.0,0.05,0.0,1.0,4.36,0.09,4.26,-0.09,0.54,0.54,0.0,410.16,410.0,32096.93,0.0,9200.83,1.0,284.19,290.18,301.0,302.83,293.15,293.15,283.15,18120.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8237.57,0.0,176.79,2275.33,0.0,690.97,0.43,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.1,0.69,0.41,0.39,297.09,297.15,293.15,0.0,0.0,291.1,0.8,0.66,0.64,297.33,297.15,293.15,0.0,0.0,291.1,0.92,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.72,0.47,0.46,296.59,297.15,293.15,0.0,0.0,291.1,0.62,0.3,1.42,291.1,291.15,305.59,297.99,297.53,297.17,291.1,1.0,0.93,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.53,0.53,0.0,410.17,410.0,31808.41,0.0,9061.67,1.0,284.19,290.18,300.98,302.8,293.15,293.15,283.15,18127.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8210.04,0.0,174.01,2275.33,0.0,681.9,0.43,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.69,0.4,0.38,297.08,297.15,293.15,0.0,0.0,291.09,0.8,0.65,0.63,297.31,297.15,293.15,0.0,0.0,291.09,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.72,0.46,0.45,296.58,297.15,293.15,0.0,0.0,291.09,0.62,0.3,1.42,291.09,291.15,305.49,297.97,297.51,297.16,291.09,1.0,0.93,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.53,0.53,0.0,410.18,410.0,31505.39,0.0,8916.92,1.0,284.19,290.19,300.97,302.76,293.15,293.15,283.15,18133.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8182.26,0.0,171.12,2275.33,0.0,671.81,0.43,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.68,0.39,0.37,297.08,297.15,293.15,0.0,0.0,291.09,0.79,0.63,0.62,297.3,297.15,293.15,0.0,0.0,291.09,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.71,0.45,0.45,296.57,297.15,293.15,0.0,0.0,291.09,0.62,0.3,1.42,291.09,291.15,305.39,297.96,297.5,297.16,291.09,1.0,0.92,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.53,0.53,0.0,410.18,410.0,31189.7,0.0,8767.65,1.0,284.18,290.19,300.96,302.74,293.15,293.15,283.15,18139.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8154.5,0.0,168.14,2275.33,0.0,660.75,0.43,1.0,0.0,3.0,1.0,0.0
17171700.0,297.1,297.15,293.15,0.0,0.0,291.09,0.68,0.38,0.36,297.08,297.15,293.15,0.0,0.0,291.09,0.79,0.62,0.6,297.28,297.15,293.15,0.0,0.0,291.09,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.71,0.45,0.44,296.56,297.15,293.15,0.0,0.0,291.09,0.62,0.3,1.42,291.09,291.15,305.27,297.96,297.48,297.15,291.09,1.0,0.92,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.52,0.52,0.0,410.19,410.0,30862.57,0.0,8614.5,1.0,284.18,290.2,300.95,302.72,293.15,293.15,283.15,18144.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8126.95,0.0,165.09,2275.33,0.0,648.81,0.42,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.08,0.67,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.08,0.78,0.61,0.59,297.25,297.15,293.15,0.0,0.0,291.08,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.71,0.44,0.43,296.55,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,305.15,297.96,297.47,297.14,291.08,1.0,0.91,1.0,0.05,0.0,1.0,4.2,0.09,4.12,-0.09,0.52,0.52,0.0,410.2,410.0,30524.87,0.0,8457.99,1.0,284.18,290.2,300.95,302.7,293.15,293.15,283.15,18148.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8099.76,0.0,162.0,2275.33,0.0,636.02,0.42,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.66,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.08,0.78,0.6,0.58,297.23,297.15,293.15,0.0,0.0,291.08,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.7,0.43,0.42,296.54,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,305.02,297.97,297.45,297.13,291.08,1.0,0.91,1.0,0.05,0.0,1.0,4.17,0.09,4.08,-0.08,0.52,0.52,0.0,410.2,410.0,30176.3,0.0,8297.74,1.0,284.17,290.21,300.97,302.7,293.15,293.15,283.15,18151.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8073.92,0.0,158.87,2275.33,0.0,620.54,0.42,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.08,0.66,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.08,0.77,0.58,0.57,297.2,297.15,293.15,0.0,0.0,291.08,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.7,0.42,0.41,296.53,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,304.88,298.01,297.44,297.12,291.08,1.0,0.9,1.0,0.05,0.0,1.0,4.13,0.08,4.05,-0.08,0.51,0.51,0.0,410.21,410.0,29821.31,0.0,8133.96,1.0,284.17,290.21,301.0,302.71,293.15,293.15,283.15,18153.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8050.86,0.0,155.73,2275.33,0.0,603.1,0.41,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.65,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.08,0.77,0.57,0.56,297.17,297.15,293.15,0.0,0.0,291.08,0.92,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.69,0.41,0.41,296.52,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,304.74,298.06,297.42,297.11,291.08,1.0,0.9,1.0,0.05,0.0,1.0,4.09,0.08,4.01,-0.08,0.51,0.51,0.0,410.22,410.0,29462.45,0.0,7967.69,1.0,284.17,290.22,301.05,302.74,293.15,293.15,283.15,18154.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8030.07,0.0,152.61,2275.33,0.0,585.35,0.41,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.65,0.33,0.32,297.07,297.15,293.15,0.0,0.0,291.07,0.76,0.56,0.54,297.14,297.15,293.15,0.0,0.0,291.07,0.92,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.07,0.69,0.4,0.4,296.51,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,304.58,298.12,297.4,297.1,291.07,1.0,0.89,1.0,0.05,0.0,1.0,4.06,0.08,3.97,-0.08,0.51,0.51,0.0,410.23,410.0,29099.73,0.0,7798.12,1.0,284.16,290.23,301.11,302.78,293.15,293.15,283.15,18155.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8010.81,0.0,149.52,2275.33,0.0,567.59,0.41,1.0,0.0,3.0,1.0,0.0
17173500.0,297.09,297.15,293.15,0.0,0.0,291.07,0.64,0.32,0.31,297.07,297.15,293.15,0.0,0.0,291.07,0.75,0.54,0.53,297.12,297.15,293.15,0.0,0.0,291.07,0.92,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.07,0.68,0.39,0.39,296.5,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,304.42,298.19,297.38,297.09,291.07,1.0,0.89,1.0,0.05,0.0,1.0,4.01,0.08,3.93,-0.08,0.5,0.5,0.0,410.25,410.0,28720.45,0.0,7611.52,1.0,284.16,290.23,301.18,302.83,293.15,293.15,283.15,18159.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7991.56,0.0,146.42,2275.33,0.0,550.0,0.4,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.07,0.63,0.31,0.3,297.07,297.15,293.15,0.0,0.0,291.07,0.75,0.53,0.52,297.1,297.15,293.15,0.0,0.0,291.07,0.91,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.07,0.67,0.38,0.37,296.5,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,304.25,298.26,297.37,297.09,291.07,1.0,0.88,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.5,0.5,0.0,410.28,410.0,28324.37,0.0,7411.96,1.0,284.16,290.24,301.25,302.89,293.15,293.15,283.15,18165.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.11,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7971.67,0.0,143.26,2275.33,0.0,532.62,0.4,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.06,0.63,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.06,0.74,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.06,0.91,0.97,0.69,297.08,297.15,293.15,0.0,0.0,291.06,0.67,0.37,0.36,296.49,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,304.08,298.34,297.35,297.08,291.06,1.0,0.87,1.0,0.05,0.0,1.0,3.92,0.08,3.84,-0.07,0.49,0.49,0.0,410.29,410.0,27913.07,0.0,7203.02,1.0,284.15,290.25,301.33,302.94,293.15,293.15,283.15,18170.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7950.79,0.0,140.05,2275.33,0.0,515.62,0.4,1.0,0.0,3.0,1.0,0.0
17174400.0,297.08,297.15,293.15,0.0,0.0,291.06,0.62,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.06,0.74,0.5,0.49,297.06,297.15,293.15,0.0,0.0,291.06,0.9,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.06,0.66,0.36,0.35,296.48,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,303.9,298.41,297.33,297.07,291.06,1.0,0.87,1.0,0.05,0.0,1.0,3.87,0.07,3.8,-0.07,0.49,0.49,0.0,410.24,410.0,27524.8,0.0,7025.07,1.0,284.15,290.25,301.4,303.0,293.15,293.15,283.15,18161.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7931.27,0.0,136.92,2275.33,0.0,499.68,0.39,1.0,0.0,3.0,1.0,0.0
17174700.0,297.07,297.15,293.15,0.0,0.0,291.06,0.62,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.06,0.73,0.49,0.48,297.05,297.15,293.15,0.0,0.0,291.06,0.9,0.94,0.66,297.08,297.15,293.15,0.0,0.0,291.06,0.65,0.34,0.34,296.47,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,303.72,298.48,297.32,297.07,291.06,1.0,0.86,1.0,0.05,0.0,1.0,3.83,0.07,3.76,-0.07,0.48,0.48,0.0,410.16,409.91,27143.99,0.0,6852.69,1.0,284.14,290.26,301.47,303.05,293.15,293.15,283.15,18159.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7911.85,0.0,133.97,2275.33,0.0,485.48,0.39,1.0,0.0,3.0,1.0,0.0
17175000.0,297.05,297.15,293.15,0.0,0.0,291.06,0.62,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.06,0.72,0.47,0.46,297.04,297.15,293.15,0.0,0.0,291.06,0.89,0.92,0.65,297.08,297.15,293.15,0.0,0.0,291.06,0.64,0.33,0.33,296.46,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,303.53,298.55,297.3,297.06,291.06,1.0,0.85,1.0,0.05,0.0,1.0,3.78,0.07,3.71,-0.07,0.48,0.48,0.0,409.14,408.87,26756.23,0.0,6669.63,1.0,284.14,290.27,301.54,303.1,293.15,293.15,283.15,18160.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7890.92,0.0,131.07,2275.33,0.0,472.15,0.39,1.0,0.0,3.0,1.0,0.0
17175300.0,297.04,297.15,293.15,0.0,0.0,291.06,0.63,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.06,0.72,0.46,0.45,297.04,297.15,293.15,0.0,0.0,291.06,0.89,0.9,0.64,297.08,297.15,293.15,0.0,0.0,291.06,0.64,0.32,0.32,296.45,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.42,291.06,291.15,303.34,298.61,297.29,297.06,291.06,1.0,0.85,1.0,0.05,0.0,1.0,3.74,0.07,3.67,-0.07,0.47,0.47,0.0,407.08,406.78,26360.98,0.0,6477.47,1.0,284.13,290.28,301.6,303.14,293.15,293.15,283.15,18161.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7868.24,0.0,128.19,2275.33,0.0,459.76,0.38,1.0,0.0,3.0,1.0,0.0
17175600.0,297.02,297.15,293.15,0.0,0.0,291.06,0.63,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.06,0.71,0.45,0.44,297.03,297.15,293.15,0.0,0.0,291.06,0.88,0.88,0.62,297.08,297.15,293.15,0.0,0.0,291.06,0.63,0.31,0.31,296.44,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.42,291.06,291.15,303.15,298.65,297.27,297.05,291.06,1.0,0.84,1.0,0.05,0.0,1.0,3.69,0.07,3.62,-0.07,0.47,0.47,0.0,403.99,403.66,25957.58,0.0,6277.77,1.0,284.13,290.29,301.64,303.17,293.15,293.15,283.15,18163.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7843.57,0.0,125.32,2275.33,0.0,448.33,0.38,1.0,0.0,3.0,1.0,0.0
17175900.0,297.77,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.16,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.25,303.15,302.94,298.7,297.16,297.06,288.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,34.87,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.09,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.25,303.15,302.7,298.77,297.16,297.08,289.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,1.39,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.25,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.25,303.15,302.45,298.84,297.16,297.08,289.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.15,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.33,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.26,303.15,302.17,298.9,297.16,297.09,289.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.1,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.37,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.26,303.15,301.89,298.96,297.17,297.1,289.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,1.01,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.26,303.15,301.61,299.01,297.17,297.11,289.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.55,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.26,303.15,301.33,299.03,297.17,297.11,289.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.33,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.4,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.26,303.15,301.05,299.02,297.17,297.11,289.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.41,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.25,303.15,300.79,298.99,297.17,297.11,290.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.41,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.25,303.15,300.55,298.92,297.17,297.11,290.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.41,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.25,303.15,300.33,298.82,297.17,297.11,290.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.41,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,300.15,298.68,297.17,297.11,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.41,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,299.99,298.53,297.17,297.11,290.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.42,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.24,303.15,299.85,298.39,297.17,297.11,290.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
