time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17229300.0,299.65,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.47,303.15,304.07,298.39,297.96,299.05,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,3.91,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229600.0,299.67,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.47,303.15,304.15,298.36,297.97,299.08,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,3.91,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229900.0,299.68,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,304.23,298.34,297.99,299.11,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,3.98,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230200.0,299.7,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,304.32,298.33,298.0,299.15,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,4.09,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230500.0,299.71,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,304.4,298.34,298.02,299.19,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,4.23,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230800.0,299.72,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.49,303.15,304.48,298.35,298.05,299.23,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,4.33,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231100.0,299.74,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.49,303.15,304.57,298.37,298.06,299.27,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,4.09,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231400.0,299.75,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.49,303.15,304.65,298.39,298.08,299.3,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,3.77,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231700.0,299.76,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.5,303.15,304.73,298.42,298.08,299.32,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,3.41,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232000.0,299.77,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.5,303.15,304.82,298.45,298.09,299.34,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,3.06,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232300.0,299.78,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.5,303.15,304.9,298.48,298.1,299.35,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.8,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232600.0,299.79,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.51,303.15,304.98,298.5,298.1,299.36,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.65,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232900.0,299.8,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.51,303.15,305.07,298.51,298.1,299.37,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.6,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233200.0,299.81,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.51,303.15,305.15,298.52,298.11,299.39,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.64,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233500.0,299.82,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.51,303.15,305.23,298.51,298.11,299.4,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,2.75,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233800.0,299.83,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.52,303.15,305.32,298.49,298.12,299.42,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.96,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234100.0,299.84,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.52,303.15,305.4,298.46,298.13,299.45,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,3.28,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234400.0,299.85,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.53,303.15,305.48,298.43,298.15,299.49,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,3.81,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234700.0,299.86,303.15,285.15,0.0,0.0,292.42,0.95,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.41,0.95,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.42,0.95,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.39,0.95,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.34,0.95,0.3,0.0,292.53,303.15,305.57,298.39,298.18,299.55,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,4.63,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235000.0,299.86,303.15,285.15,0.0,0.0,292.42,0.88,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.41,0.88,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.42,0.88,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.4,0.88,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.35,0.88,0.3,0.0,292.53,303.15,305.65,298.35,298.25,299.65,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,408.89,5.69,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235300.0,299.87,303.15,285.15,0.0,0.0,292.43,0.83,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.42,0.83,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.43,0.83,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.4,0.83,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.35,0.83,0.3,0.0,292.52,303.15,305.73,298.31,298.34,299.78,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,397.9,6.85,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235600.0,299.88,303.15,285.15,0.0,0.0,292.43,0.79,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.42,0.79,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.43,0.79,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.4,0.79,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.35,0.79,0.3,0.0,292.5,303.15,305.82,298.27,298.48,299.94,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,379.68,7.99,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235900.0,299.89,303.15,285.15,0.0,0.0,292.42,0.76,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.41,0.76,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.42,0.76,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.4,0.76,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.35,0.76,0.3,0.0,292.47,303.15,305.9,298.24,298.66,300.13,290.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,355.67,8.98,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236200.0,299.9,303.15,285.15,0.0,0.0,292.42,0.74,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.41,0.74,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.41,0.74,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.39,0.74,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.34,0.74,0.3,0.0,292.44,303.15,305.98,298.22,298.85,300.33,290.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,328.14,9.69,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236500.0,299.91,303.15,285.15,0.0,0.0,292.41,0.74,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.4,0.74,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.41,0.74,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.38,0.74,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.33,0.74,0.3,0.0,292.41,303.15,306.07,298.22,299.06,300.54,290.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,299.6,10.01,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236800.0,299.92,303.15,285.15,0.0,0.0,292.4,0.75,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.39,0.75,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.4,0.75,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.37,0.75,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.32,0.75,0.3,0.0,292.38,303.15,306.15,298.23,299.25,300.73,290.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,272.07,9.92,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237100.0,299.93,303.15,285.15,0.0,0.0,292.39,0.76,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.38,0.76,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.39,0.76,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.37,0.76,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.32,0.76,0.3,0.0,292.35,303.15,306.22,298.25,299.43,300.92,290.85,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,247.01,9.51,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237400.0,299.93,303.15,285.15,0.0,0.0,292.39,0.78,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.38,0.78,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.39,0.78,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.36,0.78,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.31,0.78,0.3,0.0,292.33,303.15,306.25,298.26,299.59,301.08,290.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,224.96,9.04,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237700.0,299.94,303.15,285.15,0.0,0.0,292.39,0.8,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.38,0.8,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.39,0.8,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.36,0.8,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.31,0.8,0.3,0.0,292.31,303.15,306.27,298.26,299.72,301.24,290.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,205.9,8.57,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238000.0,299.95,303.15,285.15,0.0,0.0,292.39,0.81,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.38,0.81,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.39,0.81,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.36,0.81,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.31,0.81,0.3,0.0,292.29,303.15,306.26,298.26,299.84,301.37,290.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,189.69,8.13,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238300.0,299.95,303.15,285.15,0.0,0.0,292.39,0.83,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.38,0.83,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.39,0.83,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.36,0.83,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.31,0.83,0.3,0.0,292.28,303.15,306.24,298.26,299.94,301.5,290.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,175.96,7.75,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238600.0,299.96,303.15,285.15,0.0,0.0,292.4,0.84,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.39,0.84,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.39,0.84,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.37,0.84,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.32,0.84,0.3,0.0,292.27,303.15,306.21,298.25,300.03,301.61,290.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,164.41,7.41,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238900.0,299.97,303.15,285.15,0.0,0.0,292.4,0.85,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.39,0.85,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.4,0.85,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.37,0.85,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.32,0.85,0.3,0.0,292.27,303.15,306.18,298.24,300.11,301.71,290.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,154.6,7.11,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239200.0,299.98,303.15,285.15,0.0,0.0,292.41,0.86,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.4,0.86,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.4,0.86,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.38,0.86,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.32,0.86,0.3,0.0,292.26,303.15,306.15,298.23,300.18,301.8,290.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,146.69,6.84,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239500.0,299.99,303.15,285.15,0.0,0.0,292.41,0.87,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.4,0.87,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.4,0.87,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.38,0.87,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.33,0.87,0.3,0.0,292.26,303.15,306.13,298.23,300.24,301.89,290.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,140.7,6.61,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239800.0,299.99,303.15,285.15,0.0,0.0,292.42,0.88,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.41,0.88,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.41,0.88,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.38,0.88,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.33,0.88,0.3,0.0,292.26,303.15,306.12,298.22,300.29,301.97,290.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,136.5,6.39,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240100.0,300.0,303.15,285.15,0.0,0.0,292.42,0.89,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.41,0.89,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.41,0.89,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.39,0.89,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.34,0.89,0.3,0.0,292.26,303.15,306.12,298.22,300.34,302.04,290.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,134.15,6.18,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240400.0,300.02,303.15,285.15,0.0,0.0,292.43,0.9,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.42,0.9,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.42,0.9,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.39,0.9,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.34,0.9,0.3,0.0,292.26,303.15,306.15,298.23,300.39,302.1,290.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,133.34,5.99,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240700.0,300.03,303.15,285.15,0.0,0.0,292.43,0.91,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.42,0.91,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.42,0.91,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.4,0.91,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.34,0.91,0.3,0.0,292.26,303.15,306.2,298.24,300.43,302.16,290.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,134.16,5.83,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241000.0,300.04,303.15,285.15,0.0,0.0,292.44,0.91,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.43,0.91,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.43,0.91,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.4,0.91,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.35,0.91,0.3,0.0,292.26,303.15,306.26,298.26,300.47,302.22,291.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,136.31,5.69,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241300.0,300.06,303.15,285.15,0.0,0.0,292.44,0.92,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.43,0.92,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.43,0.92,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.41,0.92,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.35,0.92,0.3,0.0,292.26,303.15,306.34,298.28,300.5,302.27,291.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,139.67,5.58,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241600.0,300.07,303.15,285.15,0.0,0.0,292.45,0.93,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.44,0.93,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.44,0.93,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.41,0.93,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.36,0.93,0.3,0.0,292.27,303.15,306.42,298.31,300.54,302.33,291.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,144.61,5.47,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241900.0,300.09,303.15,285.15,0.0,0.0,292.45,0.94,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.44,0.94,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.44,0.94,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.42,0.94,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.36,0.94,0.3,0.0,292.27,303.15,306.5,298.35,300.57,302.38,291.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,151.38,5.33,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242200.0,300.1,303.15,285.15,0.0,0.0,292.46,0.95,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.45,0.95,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.45,0.95,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.42,0.95,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.36,0.95,0.3,0.0,292.27,303.15,306.59,298.38,300.6,302.42,291.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,160.3,5.17,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242500.0,300.11,303.15,285.15,0.0,0.0,292.46,0.97,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.45,0.97,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.45,0.97,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.43,0.97,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.37,0.97,0.3,0.0,292.27,303.15,306.67,298.41,300.63,302.47,291.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,172.07,4.99,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242800.0,300.13,303.15,285.15,0.0,0.0,292.47,0.98,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.46,0.98,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.46,0.98,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.43,0.98,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.37,0.98,0.3,0.0,292.28,303.15,306.75,298.44,300.65,302.5,291.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,186.58,4.78,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243100.0,300.14,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.28,303.15,306.82,298.47,300.67,302.54,291.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,203.73,4.56,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243400.0,300.15,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.29,303.15,306.88,298.48,300.68,302.57,291.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,221.47,4.32,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243700.0,300.16,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.29,303.15,306.92,298.5,300.69,302.59,291.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,239.29,4.07,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244000.0,300.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.3,303.15,306.95,298.5,300.7,302.61,291.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,257.11,3.81,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244300.0,300.18,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.3,303.15,306.97,298.49,300.71,302.63,291.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,274.93,3.54,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244600.0,300.19,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.31,303.15,306.98,298.49,300.71,302.64,291.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,292.75,3.28,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244900.0,300.2,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.31,303.15,307.0,298.49,300.72,302.65,291.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,310.57,3.01,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245200.0,300.2,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.31,303.15,307.02,298.48,300.72,302.66,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,328.39,2.76,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245500.0,300.21,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.32,303.15,307.03,298.48,300.72,302.66,291.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,346.21,2.51,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245800.0,300.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.32,303.15,307.05,298.48,300.72,302.67,291.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,364.03,2.28,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246100.0,300.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.32,303.15,307.07,298.47,300.72,302.67,291.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,381.85,2.06,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246400.0,300.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.32,303.15,307.08,298.47,300.72,302.67,291.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,399.67,1.85,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246700.0,300.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.32,303.15,307.1,298.47,300.72,302.68,291.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,1.66,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247000.0,300.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.33,303.15,307.12,298.46,300.72,302.68,291.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,1.48,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247300.0,300.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.33,303.15,307.13,298.46,300.72,302.68,291.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.32,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247600.0,300.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.33,303.15,307.15,298.46,300.72,302.68,291.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,1.17,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247900.0,300.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.33,303.15,307.17,298.45,300.72,302.68,291.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,1.05,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248200.0,300.27,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.33,303.15,307.18,298.45,300.72,302.68,291.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.99,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248500.0,300.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.33,303.15,307.2,298.45,300.72,302.68,291.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.98,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248800.0,300.29,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.33,303.15,307.22,298.44,300.72,302.68,291.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,1.01,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249100.0,300.3,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.33,303.15,307.23,298.44,300.72,302.68,291.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.09,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249400.0,300.3,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.33,303.15,307.25,298.44,300.72,302.69,291.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,1.22,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249700.0,300.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.33,303.15,307.27,298.43,300.72,302.69,291.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,1.38,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250000.0,300.32,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.34,303.15,307.28,298.43,300.72,302.69,291.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.58,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250300.0,300.33,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.34,303.15,307.3,298.43,300.72,302.7,291.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.82,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250600.0,300.33,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.34,303.15,307.32,298.42,300.72,302.7,291.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.07,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250900.0,300.34,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.35,303.15,307.33,298.42,300.73,302.71,291.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.33,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251200.0,300.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.35,303.15,307.35,298.42,300.73,302.73,291.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.56,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251500.0,300.35,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.35,303.15,307.36,298.41,300.74,302.74,291.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.77,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251800.0,300.35,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.36,303.15,307.37,298.41,300.74,302.76,291.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.98,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252100.0,300.35,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.36,303.15,307.37,298.42,300.75,302.78,291.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,3.2,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252400.0,300.36,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.37,303.15,307.36,298.42,300.76,302.8,291.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,3.42,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252700.0,300.36,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.37,303.15,307.34,298.43,300.78,302.83,291.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,3.64,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253000.0,300.36,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.38,303.15,307.33,298.44,300.79,302.86,291.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,3.87,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253300.0,300.36,303.15,285.15,0.0,0.0,292.54,0.99,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.53,0.99,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.54,0.99,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.51,0.99,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.44,0.99,0.3,0.0,292.38,303.15,307.3,298.44,300.81,302.89,291.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,4.1,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253600.0,300.36,303.15,285.15,0.0,0.0,292.55,0.98,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.54,0.98,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.54,0.98,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.51,0.98,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.45,0.98,0.3,0.0,292.39,303.15,307.28,298.45,300.84,302.93,291.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,4.34,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
