time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17303100.0,299.97,303.15,285.15,0.0,0.0,292.66,0.98,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.65,0.98,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.66,0.98,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.62,0.98,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.55,0.98,0.3,0.0,292.42,303.15,299.15,297.28,301.04,303.03,291.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,386.62,3.81,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303400.0,299.99,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,292.42,303.15,299.13,297.35,301.02,303.0,291.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,405.07,3.21,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303700.0,300.01,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,292.43,303.15,299.11,297.43,301.0,302.97,291.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.71,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304000.0,300.04,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.43,303.15,299.09,297.5,300.99,302.96,291.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,2.39,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304300.0,300.07,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.43,303.15,299.08,297.57,300.98,302.95,291.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.23,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304600.0,300.1,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.44,303.15,299.08,297.63,300.97,302.93,291.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.16,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304900.0,300.13,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.44,303.15,299.11,297.68,300.96,302.92,291.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.13,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305200.0,300.16,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.44,303.15,299.15,297.71,300.95,302.91,291.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.12,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305500.0,300.19,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,292.45,303.15,299.2,297.73,300.94,302.9,291.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.17,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305800.0,300.23,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,292.45,303.15,299.25,297.75,300.93,302.88,291.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,2.29,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306100.0,300.27,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,292.46,303.15,299.31,297.76,300.92,302.87,291.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,2.53,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306400.0,300.3,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,292.46,303.15,299.36,297.77,300.9,302.84,291.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,2.89,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306700.0,300.34,303.15,285.15,0.0,0.0,292.69,0.99,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.68,0.99,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.69,0.99,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.65,0.99,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.58,0.99,0.3,0.0,292.46,303.15,299.42,297.78,300.88,302.81,291.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,3.43,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307000.0,300.37,303.15,285.15,0.0,0.0,292.7,0.92,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.69,0.92,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.7,0.92,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.65,0.92,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.58,0.92,0.3,0.0,292.47,303.15,299.48,297.79,300.86,302.76,291.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,4.16,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307300.0,300.41,303.15,285.15,0.0,0.0,292.7,0.86,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.69,0.86,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.7,0.86,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.66,0.86,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.58,0.86,0.3,0.0,292.46,303.15,299.56,297.8,300.83,302.71,291.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,405.53,5.08,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307600.0,300.44,303.15,285.15,0.0,0.0,292.7,0.81,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.69,0.81,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.71,0.81,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.66,0.81,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.59,0.81,0.3,0.0,292.46,303.15,299.64,297.82,300.8,302.63,291.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,390.66,6.15,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307900.0,300.48,303.15,285.15,0.0,0.0,292.7,0.76,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.69,0.76,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.7,0.76,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.66,0.76,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.58,0.76,0.3,0.0,292.43,303.15,299.74,297.85,300.77,302.54,291.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,367.09,7.32,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308200.0,300.51,303.15,285.15,0.0,0.0,292.69,0.73,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.68,0.73,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.69,0.73,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.64,0.73,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.57,0.73,0.3,0.0,292.4,303.15,299.86,297.88,300.74,302.44,291.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,337.97,8.55,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308500.0,300.55,303.15,285.15,0.0,0.0,292.66,0.7,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.65,0.7,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.66,0.7,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.62,0.7,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.55,0.7,0.3,0.0,292.37,303.15,299.99,297.93,300.71,302.34,291.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,304.94,9.75,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308800.0,300.58,303.15,285.15,0.0,0.0,292.63,0.68,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.62,0.68,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.63,0.68,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.59,0.68,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.52,0.68,0.3,0.0,292.33,303.15,300.15,297.98,300.69,302.24,291.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,266.66,10.82,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309100.0,300.61,303.15,285.15,0.0,0.0,292.6,0.67,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.59,0.67,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.6,0.67,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.56,0.67,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.49,0.67,0.3,0.0,292.29,303.15,300.32,298.04,300.68,302.15,291.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,226.28,11.55,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309400.0,300.65,303.15,285.15,0.0,0.0,292.57,0.68,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.56,0.68,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.57,0.68,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.53,0.68,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.46,0.68,0.3,0.0,292.25,303.15,300.48,298.08,300.67,302.06,291.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,185.9,11.78,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309700.0,300.68,303.15,285.15,0.0,0.0,292.54,0.69,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.53,0.69,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.54,0.69,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.5,0.69,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.44,0.69,0.3,0.0,292.21,303.15,300.65,298.1,300.66,302.0,291.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,147.11,11.56,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310000.0,300.72,303.15,285.15,0.0,0.0,292.52,0.71,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.51,0.71,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.51,0.71,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.48,0.71,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.41,0.71,0.3,0.0,292.18,303.15,300.82,298.12,300.67,301.94,291.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,112.35,10.76,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310300.0,300.75,303.15,285.15,0.0,0.0,292.5,0.75,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.49,0.75,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.5,0.75,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.47,0.75,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.4,0.75,0.3,0.0,292.16,303.15,300.98,298.14,300.67,301.9,291.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,83.57,9.51,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310600.0,300.79,303.15,285.15,0.0,0.0,292.5,0.8,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.49,0.8,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.5,0.8,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.46,0.8,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.4,0.8,0.3,0.0,292.14,303.15,301.15,298.15,300.68,301.88,291.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,62.39,8.2,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310900.0,300.83,303.15,285.15,0.0,0.0,292.51,0.85,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.49,0.85,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.5,0.85,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.47,0.85,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.4,0.85,0.3,0.0,292.14,303.15,301.32,298.16,300.68,301.86,291.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,50.3,6.96,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311200.0,300.86,303.15,285.15,0.0,0.0,292.51,0.91,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.5,0.91,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.51,0.91,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.47,0.91,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.41,0.91,0.3,0.0,292.14,303.15,301.48,298.18,300.67,301.85,291.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,50.52,5.88,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311500.0,300.9,303.15,285.15,0.0,0.0,292.52,0.97,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.51,0.97,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.51,0.97,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.48,0.97,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.42,0.97,0.3,0.0,292.15,303.15,301.65,298.2,300.67,301.85,291.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,60.03,5.02,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311800.0,300.93,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.15,303.15,301.82,298.24,300.66,301.84,291.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,77.34,4.4,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312100.0,300.96,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.16,303.15,301.98,298.3,300.65,301.84,291.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,95.39,3.99,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312400.0,300.99,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.17,303.15,302.15,298.38,300.65,301.84,291.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,113.32,3.81,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312700.0,301.01,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.17,303.15,302.32,298.47,300.64,301.84,291.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,131.51,3.85,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313000.0,301.04,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,292.18,303.15,302.49,298.57,300.64,301.84,291.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,149.52,4.09,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313300.0,301.06,303.15,285.15,0.0,0.0,292.55,0.96,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.53,0.96,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.54,0.96,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.51,0.96,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.44,0.96,0.3,0.0,292.19,303.15,302.67,298.67,300.63,301.85,291.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,163.8,4.54,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313600.0,301.08,303.15,285.15,0.0,0.0,292.56,0.91,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.54,0.91,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.55,0.91,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.51,0.91,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.45,0.91,0.3,0.0,292.2,303.15,302.85,298.78,300.64,301.86,291.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,168.21,5.24,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313900.0,301.1,303.15,285.15,0.0,0.0,292.56,0.85,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.55,0.85,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.55,0.85,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.52,0.85,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.45,0.85,0.3,0.0,292.2,303.15,303.03,298.89,300.65,301.88,291.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,162.36,6.21,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314200.0,301.12,303.15,285.15,0.0,0.0,292.57,0.81,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.55,0.81,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.56,0.81,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.52,0.81,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.46,0.81,0.3,0.0,292.19,303.15,303.21,299.0,300.68,301.91,291.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,147.71,7.42,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314500.0,301.14,303.15,285.15,0.0,0.0,292.57,0.76,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.55,0.76,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.56,0.76,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.52,0.76,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.46,0.76,0.3,0.0,292.18,303.15,303.39,299.11,300.73,301.95,291.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,124.94,8.83,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314800.0,301.16,303.15,285.15,0.0,0.0,292.56,0.73,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.54,0.73,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.55,0.73,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.51,0.73,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.45,0.73,0.3,0.0,292.16,303.15,303.56,299.22,300.81,302.0,291.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,96.11,10.37,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315100.0,301.17,303.15,285.15,0.0,0.0,292.54,0.7,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.52,0.7,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.53,0.7,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.5,0.7,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.44,0.7,0.3,0.0,292.13,303.15,303.72,299.31,300.9,302.07,291.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.77,62.12,11.93,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315400.0,301.19,303.15,285.15,0.0,0.0,292.52,0.68,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.5,0.68,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.51,0.68,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.47,0.68,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.41,0.68,0.3,0.0,292.11,303.15,303.87,299.41,301.0,302.15,291.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.95,50.0,13.44,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315700.0,301.2,303.15,285.15,0.0,0.0,292.49,0.66,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.47,0.66,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.48,0.66,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.45,0.66,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.39,0.66,0.3,0.0,292.08,303.15,304.02,299.49,301.12,302.24,291.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,50.0,14.65,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316000.0,301.21,303.15,285.15,0.0,0.0,292.46,0.66,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.44,0.66,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.45,0.66,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.42,0.66,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.36,0.66,0.3,0.0,292.05,303.15,304.15,299.56,301.24,302.33,291.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.15,50.0,15.47,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316300.0,301.22,303.15,285.15,0.0,0.0,292.43,0.66,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.41,0.66,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.42,0.66,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.39,0.66,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.33,0.66,0.3,0.0,292.03,303.15,304.27,299.62,301.36,302.43,291.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.18,50.0,15.97,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316600.0,301.23,303.15,285.15,0.0,0.0,292.4,0.65,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.39,0.65,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.39,0.65,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.36,0.65,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.31,0.65,0.3,0.0,292.01,303.15,304.37,299.67,301.48,302.53,291.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,50.0,16.26,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316900.0,301.24,303.15,285.15,0.0,0.0,292.38,0.66,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.36,0.66,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.37,0.66,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.34,0.66,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.28,0.66,0.3,0.0,291.98,303.15,304.47,299.72,301.6,302.63,291.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.18,50.0,16.42,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317200.0,301.25,303.15,285.15,0.0,0.0,292.35,0.66,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.33,0.66,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.34,0.66,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.31,0.66,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.26,0.66,0.3,0.0,291.96,303.15,304.56,299.76,301.72,302.72,291.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.16,50.0,16.46,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317500.0,301.25,303.15,285.15,0.0,0.0,292.33,0.66,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.31,0.66,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.32,0.66,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.29,0.66,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.24,0.66,0.3,0.0,291.94,303.15,304.64,299.79,301.84,302.82,291.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.14,50.0,16.42,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317800.0,301.26,303.15,285.15,0.0,0.0,292.3,0.66,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.29,0.66,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.29,0.66,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.27,0.66,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.22,0.66,0.3,0.0,291.93,303.15,304.71,299.82,301.95,302.91,291.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,50.0,16.33,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318100.0,301.26,303.15,285.15,0.0,0.0,292.28,0.66,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.27,0.66,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.27,0.66,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.25,0.66,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.2,0.66,0.3,0.0,291.91,303.15,304.78,299.84,302.07,303.01,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.09,50.0,16.23,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318400.0,301.27,303.15,285.15,0.0,0.0,292.26,0.67,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.25,0.67,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.25,0.67,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.23,0.67,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.18,0.67,0.3,0.0,291.89,303.15,304.85,299.87,302.17,303.1,291.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.07,50.0,16.14,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318700.0,301.27,303.15,285.15,0.0,0.0,292.24,0.67,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.23,0.67,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.23,0.67,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.21,0.67,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.16,0.67,0.3,0.0,291.88,303.15,304.92,299.89,302.28,303.18,291.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.07,50.0,16.11,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319000.0,301.28,303.15,285.15,0.0,0.0,292.22,0.67,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.21,0.67,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.22,0.67,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.19,0.67,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.15,0.67,0.3,0.0,291.87,303.15,304.99,299.91,302.39,303.27,291.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.07,50.0,16.15,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319300.0,301.29,303.15,285.15,0.0,0.0,292.21,0.66,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.19,0.66,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.2,0.66,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.17,0.66,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.13,0.66,0.3,0.0,291.86,303.15,305.07,299.93,302.49,303.36,292.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,50.0,16.32,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319600.0,301.29,303.15,285.15,0.0,0.0,292.19,0.66,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.18,0.66,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.18,0.66,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.16,0.66,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.12,0.66,0.3,0.0,291.85,303.15,305.15,299.95,302.6,303.45,292.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.15,50.0,16.63,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319900.0,301.3,303.15,285.15,0.0,0.0,292.17,0.65,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.16,0.65,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.16,0.65,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.14,0.65,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.1,0.65,0.3,0.0,291.84,303.15,305.24,299.96,302.71,303.54,292.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.23,50.0,17.11,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320200.0,301.3,303.15,285.15,0.0,0.0,292.16,0.64,0.3,0.0,300.93,303.15,285.15,0.0,0.0,292.14,0.64,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.15,0.64,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.13,0.64,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.09,0.64,0.3,0.0,291.83,303.15,305.33,299.94,302.82,303.64,292.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.33,50.0,17.69,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320500.0,301.31,303.15,285.15,0.0,0.0,292.14,0.63,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.13,0.63,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.13,0.63,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.11,0.63,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.07,0.63,0.3,0.0,291.82,303.15,305.42,299.89,302.94,303.74,292.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.45,50.0,18.33,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320800.0,301.31,303.15,285.15,0.0,0.0,292.12,0.62,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.11,0.62,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.12,0.62,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.1,0.62,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.06,0.62,0.3,0.0,291.81,303.15,305.52,299.82,303.06,303.85,292.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.58,50.0,18.97,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321100.0,301.31,303.15,285.15,0.0,0.0,292.11,0.62,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.1,0.62,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.1,0.62,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.08,0.62,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.05,0.62,0.3,0.0,291.8,303.15,305.62,299.75,303.19,303.96,292.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7,50.0,19.57,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321400.0,301.32,303.15,285.15,0.0,0.0,292.09,0.61,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.08,0.61,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.09,0.61,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.07,0.61,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.03,0.61,0.3,0.0,291.8,303.15,305.71,299.66,303.32,304.07,292.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,50.0,20.09,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321700.0,301.32,303.15,285.15,0.0,0.0,292.08,0.6,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.07,0.6,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.07,0.6,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.05,0.6,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.02,0.6,0.3,0.0,291.79,303.15,305.8,299.58,303.45,304.19,292.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.93,50.0,20.55,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322000.0,301.32,303.15,285.15,0.0,0.0,292.07,0.59,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.05,0.59,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.06,0.59,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.04,0.59,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.01,0.59,0.3,0.0,291.79,303.15,305.89,299.5,303.59,304.3,292.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.01,50.0,20.88,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322300.0,301.32,303.15,285.15,0.0,0.0,292.05,0.59,0.3,0.0,301.1,303.15,285.15,0.0,0.0,292.04,0.59,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.05,0.59,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.03,0.59,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.0,0.59,0.3,0.0,291.79,303.15,305.97,299.43,303.72,304.42,292.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.08,50.0,21.08,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322600.0,301.33,303.15,285.15,0.0,0.0,292.04,0.59,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.03,0.59,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.04,0.59,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.02,0.59,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.99,0.59,0.3,0.0,291.79,303.15,306.04,299.39,303.86,304.54,292.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.12,50.0,21.17,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322900.0,301.33,303.15,285.15,0.0,0.0,292.03,0.59,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.02,0.59,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.03,0.59,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.01,0.59,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.99,0.59,0.3,0.0,291.79,303.15,306.1,299.37,303.99,304.65,292.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.12,50.0,21.14,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323200.0,301.34,303.15,285.15,0.0,0.0,292.03,0.59,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.02,0.59,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.02,0.59,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.0,0.59,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.98,0.59,0.3,0.0,291.79,303.15,306.15,299.39,304.11,304.76,292.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1,50.0,21.05,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323500.0,301.34,303.15,285.15,0.0,0.0,292.02,0.59,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.01,0.59,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.01,0.59,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.0,0.59,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.97,0.59,0.3,0.0,291.8,303.15,306.18,299.42,304.23,304.86,292.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.12,50.0,21.1,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323800.0,301.35,303.15,285.15,0.0,0.0,292.01,0.58,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.0,0.58,0.3,0.0,300.92,303.15,285.15,0.0,0.0,292.01,0.58,0.3,0.0,300.74,303.15,285.15,0.0,0.0,291.99,0.58,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.97,0.58,0.3,0.0,291.8,303.15,306.21,299.44,304.35,304.96,292.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.21,50.0,21.48,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324100.0,301.36,303.15,285.15,0.0,0.0,292.01,0.57,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.0,0.57,0.3,0.0,300.93,303.15,285.15,0.0,0.0,292.0,0.57,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.99,0.57,0.3,0.0,300.28,303.15,285.15,0.0,0.0,291.97,0.57,0.3,0.0,291.81,303.15,306.22,299.45,304.46,305.06,292.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.34,50.0,22.18,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324400.0,301.37,303.15,285.15,0.0,0.0,292.01,0.56,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.0,0.56,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.0,0.56,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.99,0.56,0.3,0.0,300.29,303.15,285.15,0.0,0.0,291.97,0.56,0.3,0.0,291.82,303.15,306.22,299.45,304.58,305.15,292.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.49,50.0,22.97,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324700.0,301.38,303.15,285.15,0.0,0.0,292.0,0.56,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.0,0.56,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.0,0.56,0.3,0.0,300.78,303.15,285.15,0.0,0.0,291.99,0.56,0.3,0.0,300.3,303.15,285.15,0.0,0.0,291.97,0.56,0.3,0.0,291.83,303.15,306.22,299.45,304.7,305.24,292.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.59,50.0,23.58,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325000.0,301.39,303.15,285.15,0.0,0.0,292.0,0.56,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.0,0.56,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.0,0.56,0.3,0.0,300.79,303.15,285.15,0.0,0.0,291.99,0.56,0.3,0.0,300.32,303.15,285.15,0.0,0.0,291.97,0.56,0.3,0.0,291.84,303.15,306.21,299.44,304.81,305.32,292.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.52,50.0,23.38,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325300.0,301.39,303.15,285.15,0.0,0.0,292.01,0.57,0.3,0.0,301.32,303.15,285.15,0.0,0.0,292.0,0.57,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.0,0.57,0.3,0.0,300.81,303.15,285.15,0.0,0.0,291.99,0.57,0.3,0.0,300.33,303.15,285.15,0.0,0.0,291.97,0.57,0.3,0.0,291.85,303.15,306.2,299.43,304.9,305.39,292.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.33,50.0,22.39,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325600.0,301.4,303.15,285.15,0.0,0.0,292.01,0.59,0.3,0.0,301.34,303.15,285.15,0.0,0.0,292.0,0.59,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.0,0.59,0.3,0.0,300.82,303.15,285.15,0.0,0.0,291.99,0.59,0.3,0.0,300.34,303.15,285.15,0.0,0.0,291.98,0.59,0.3,0.0,291.87,303.15,306.19,299.42,304.98,305.45,292.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.08,50.0,21.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325900.0,301.41,303.15,285.15,0.0,0.0,292.01,0.61,0.3,0.0,301.37,303.15,285.15,0.0,0.0,292.01,0.61,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.01,0.61,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.0,0.61,0.3,0.0,300.35,303.15,285.15,0.0,0.0,291.98,0.61,0.3,0.0,291.88,303.15,306.17,299.41,305.04,305.5,292.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,50.0,19.38,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326200.0,301.43,303.15,285.15,0.0,0.0,292.01,0.62,0.3,0.0,301.4,303.15,285.15,0.0,0.0,292.01,0.62,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.01,0.62,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.0,0.62,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.98,0.62,0.3,0.0,291.89,303.15,306.16,299.4,305.1,305.54,292.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.56,50.0,17.81,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326500.0,301.44,303.15,285.15,0.0,0.0,292.02,0.64,0.3,0.0,301.42,303.15,285.15,0.0,0.0,292.01,0.64,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.01,0.64,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.0,0.64,0.3,0.0,300.38,303.15,285.15,0.0,0.0,291.99,0.64,0.3,0.0,291.9,303.15,306.15,299.39,305.15,305.58,292.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.38,50.0,16.55,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326800.0,301.45,303.15,285.15,0.0,0.0,292.02,0.65,0.3,0.0,301.45,303.15,285.15,0.0,0.0,292.02,0.65,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.02,0.65,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.01,0.65,0.3,0.0,300.39,303.15,285.15,0.0,0.0,291.99,0.65,0.3,0.0,291.91,303.15,306.15,299.39,305.19,305.61,292.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.26,50.0,15.64,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327100.0,301.46,303.15,285.15,0.0,0.0,292.03,0.65,0.3,0.0,301.47,303.15,285.15,0.0,0.0,292.02,0.65,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.02,0.65,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.01,0.65,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.0,0.65,0.3,0.0,291.92,303.15,306.15,299.39,305.23,305.64,292.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.28,50.0,15.33,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327400.0,301.47,303.15,285.15,0.0,0.0,292.03,0.63,0.3,0.0,301.48,303.15,285.15,0.0,0.0,292.03,0.63,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.03,0.63,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.02,0.63,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.01,0.63,0.3,0.0,291.93,303.15,306.15,299.39,305.27,305.66,292.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.43,50.0,15.81,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
