time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17327700.0,301.48,303.15,285.15,0.0,0.0,292.04,0.61,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.03,0.61,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.04,0.61,0.3,0.0,300.93,303.15,285.15,0.0,0.0,292.03,0.61,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.01,0.61,0.3,0.0,291.95,303.15,306.15,299.39,305.31,305.69,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7,50.0,16.96,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328000.0,301.48,303.15,285.15,0.0,0.0,292.05,0.59,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.04,0.59,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.04,0.59,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.04,0.59,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.02,0.59,0.3,0.0,291.97,303.15,306.15,299.39,305.36,305.73,292.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.05,50.0,18.65,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328300.0,301.49,303.15,285.15,0.0,0.0,292.06,0.57,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.05,0.57,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.05,0.57,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.05,0.57,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.03,0.57,0.3,0.0,291.98,303.15,306.15,299.39,305.41,305.76,292.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.39,50.0,20.43,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328600.0,301.5,303.15,285.15,0.0,0.0,292.07,0.56,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.06,0.56,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.07,0.56,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.06,0.56,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.05,0.56,0.3,0.0,292.01,303.15,306.15,299.39,305.45,305.79,292.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.59,50.0,21.75,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328900.0,301.51,303.15,285.15,0.0,0.0,292.08,0.57,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.08,0.57,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.08,0.57,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.07,0.57,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.06,0.57,0.3,0.0,292.03,303.15,306.15,299.39,305.52,305.82,292.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.43,50.0,21.45,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329200.0,301.52,303.15,285.15,0.0,0.0,292.09,0.59,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.09,0.59,0.3,0.0,301.33,303.15,285.15,0.0,0.0,292.09,0.59,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.08,0.59,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.07,0.59,0.3,0.0,292.05,303.15,306.15,299.39,305.56,305.84,292.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.11,50.0,20.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329500.0,301.53,303.15,285.15,0.0,0.0,292.11,0.61,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.1,0.61,0.3,0.0,301.35,303.15,285.15,0.0,0.0,292.1,0.61,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.1,0.61,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.09,0.61,0.3,0.0,292.07,303.15,306.15,299.39,305.59,305.87,292.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.76,50.0,18.11,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329800.0,301.54,303.15,285.15,0.0,0.0,292.12,0.63,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.11,0.63,0.3,0.0,301.38,303.15,285.15,0.0,0.0,292.11,0.63,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.11,0.63,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.1,0.63,0.3,0.0,292.08,303.15,306.15,299.39,305.62,305.88,293.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.47,50.0,16.4,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330100.0,301.55,303.15,285.15,0.0,0.0,292.13,0.64,0.3,0.0,301.6,303.15,285.15,0.0,0.0,292.12,0.64,0.3,0.0,301.41,303.15,285.15,0.0,0.0,292.12,0.64,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.12,0.64,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.11,0.64,0.3,0.0,292.1,303.15,306.15,299.39,305.64,305.9,293.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,50.0,15.21,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330400.0,301.56,303.15,285.15,0.0,0.0,292.14,0.65,0.3,0.0,301.62,303.15,285.15,0.0,0.0,292.13,0.65,0.3,0.0,301.44,303.15,285.15,0.0,0.0,292.13,0.65,0.3,0.0,301.1,303.15,285.15,0.0,0.0,292.13,0.65,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.12,0.65,0.3,0.0,292.12,303.15,306.15,299.39,305.66,305.91,293.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.27,50.0,14.69,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330700.0,301.57,303.15,285.15,0.0,0.0,292.15,0.64,0.3,0.0,301.63,303.15,285.15,0.0,0.0,292.14,0.64,0.3,0.0,301.47,303.15,285.15,0.0,0.0,292.15,0.64,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.14,0.64,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.13,0.64,0.3,0.0,292.13,303.15,306.15,299.39,305.69,305.92,293.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.41,50.0,14.99,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331000.0,301.58,303.15,285.15,0.0,0.0,292.16,0.61,0.3,0.0,301.64,303.15,285.15,0.0,0.0,292.16,0.61,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.16,0.61,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.15,0.61,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.14,0.61,0.3,0.0,292.15,303.15,306.15,299.39,305.71,305.94,293.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.74,50.0,16.29,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331300.0,301.59,303.15,285.15,0.0,0.0,292.18,0.58,0.3,0.0,301.65,303.15,285.15,0.0,0.0,292.17,0.58,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.17,0.58,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.17,0.58,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.16,0.58,0.3,0.0,292.17,303.15,306.15,299.39,305.73,305.95,293.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.18,50.0,18.32,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331600.0,301.6,303.15,285.15,0.0,0.0,292.19,0.56,0.3,0.0,301.66,303.15,285.15,0.0,0.0,292.19,0.56,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.19,0.56,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.19,0.56,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.18,0.56,0.3,0.0,292.2,303.15,306.15,299.39,305.76,305.97,293.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.57,50.0,20.36,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331900.0,301.6,303.15,285.15,0.0,0.0,292.21,0.57,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.21,0.57,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.21,0.57,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.21,0.57,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.2,0.57,0.3,0.0,292.23,303.15,306.15,299.39,305.73,305.92,293.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,50.0,22.3,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332200.0,301.61,303.15,285.15,0.0,0.0,292.23,0.6,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.23,0.6,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.23,0.6,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.22,0.6,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.22,0.6,0.3,0.0,292.25,303.15,306.15,299.39,305.76,305.93,293.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.95,50.0,18.76,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332500.0,301.62,303.15,285.15,0.0,0.0,292.25,0.64,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.24,0.64,0.3,0.0,301.64,303.15,285.15,0.0,0.0,292.24,0.64,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.24,0.64,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.23,0.64,0.3,0.0,292.27,303.15,306.15,299.39,305.78,305.95,293.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,50.0,15.52,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332800.0,301.63,303.15,285.15,0.0,0.0,292.26,0.7,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.26,0.7,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.26,0.7,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.25,0.7,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.25,0.7,0.3,0.0,292.29,303.15,306.15,299.39,305.79,305.96,293.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,50.0,12.66,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333100.0,301.64,303.15,285.15,0.0,0.0,292.28,0.74,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.27,0.74,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.28,0.74,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.27,0.74,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.26,0.74,0.3,0.0,292.3,303.15,306.15,299.39,305.8,305.96,293.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,50.0,10.72,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333400.0,301.65,303.15,285.15,0.0,0.0,292.3,0.76,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.29,0.76,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.29,0.76,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.29,0.76,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.28,0.76,0.3,0.0,292.31,303.15,306.15,299.39,305.81,305.97,293.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,50.0,9.59,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333700.0,301.66,303.15,285.15,0.0,0.0,292.31,0.77,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.31,0.77,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.31,0.77,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.31,0.77,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.3,0.77,0.3,0.0,292.32,303.15,306.15,299.39,305.81,305.98,293.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,50.0,8.93,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334000.0,301.66,303.15,285.15,0.0,0.0,292.33,0.78,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.33,0.78,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.33,0.78,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.33,0.78,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.32,0.78,0.3,0.0,292.34,303.15,306.15,299.39,305.81,305.98,293.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.29,50.0,8.6,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334300.0,301.67,303.15,285.15,0.0,0.0,292.35,0.77,0.3,0.0,301.79,303.15,285.15,0.0,0.0,292.35,0.77,0.3,0.0,301.75,303.15,285.15,0.0,0.0,292.35,0.77,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.34,0.77,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.33,0.77,0.3,0.0,292.35,303.15,306.16,299.39,305.82,305.99,293.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,50.0,8.47,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334600.0,301.68,303.15,285.15,0.0,0.0,292.37,0.77,0.3,0.0,301.79,303.15,285.15,0.0,0.0,292.37,0.77,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.37,0.77,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.36,0.77,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.35,0.77,0.3,0.0,292.36,303.15,306.19,299.4,305.82,305.99,293.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,50.0,8.43,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334900.0,301.69,303.15,285.15,0.0,0.0,292.39,0.76,0.3,0.0,301.8,303.15,285.15,0.0,0.0,292.39,0.76,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.39,0.76,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.38,0.76,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.37,0.76,0.3,0.0,292.38,303.15,306.23,299.41,305.83,306.0,293.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,50.0,8.47,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335200.0,301.69,303.15,285.15,0.0,0.0,292.41,0.76,0.3,0.0,301.8,303.15,285.15,0.0,0.0,292.41,0.76,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.41,0.76,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.4,0.76,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.39,0.76,0.3,0.0,292.39,303.15,306.29,299.43,305.84,306.01,293.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,50.0,8.57,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335500.0,301.7,303.15,285.15,0.0,0.0,292.43,0.75,0.3,0.0,301.8,303.15,285.15,0.0,0.0,292.43,0.75,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.43,0.75,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.42,0.75,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.4,0.75,0.3,0.0,292.4,303.15,306.36,299.45,305.85,306.02,293.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,50.0,8.75,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335800.0,301.71,303.15,285.15,0.0,0.0,292.44,0.74,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.44,0.74,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.44,0.74,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.43,0.74,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.42,0.74,0.3,0.0,292.41,303.15,306.43,299.48,305.86,306.04,293.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,50.0,9.01,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336100.0,301.71,303.15,285.15,0.0,0.0,292.47,0.73,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.47,0.73,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.47,0.73,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.46,0.73,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.44,0.73,0.3,0.0,292.42,303.15,306.51,299.5,305.89,306.05,293.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,50.0,9.36,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336400.0,301.72,303.15,285.15,0.0,0.0,292.48,0.72,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.48,0.72,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.48,0.72,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.47,0.72,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.46,0.72,0.3,0.0,292.43,303.15,306.59,299.53,305.91,306.07,293.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,50.0,9.79,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336700.0,301.72,303.15,285.15,0.0,0.0,292.5,0.71,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.5,0.71,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.5,0.71,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.49,0.71,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.47,0.71,0.3,0.0,292.45,303.15,306.66,299.55,305.93,306.1,293.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,50.0,10.23,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337000.0,301.72,303.15,285.15,0.0,0.0,292.51,0.7,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.51,0.7,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.51,0.7,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.5,0.7,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.49,0.7,0.3,0.0,292.46,303.15,306.73,299.57,305.96,306.12,293.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,50.0,10.63,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337300.0,301.73,303.15,285.15,0.0,0.0,292.52,0.69,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.52,0.69,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.52,0.69,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.51,0.69,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.5,0.69,0.3,0.0,292.48,303.15,306.8,299.59,305.99,306.15,293.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,50.0,10.97,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337600.0,301.73,303.15,285.15,0.0,0.0,292.54,0.69,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.54,0.69,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.54,0.69,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.53,0.69,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.51,0.69,0.3,0.0,292.5,303.15,306.85,299.61,306.02,306.18,293.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,50.0,11.22,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337900.0,301.73,303.15,285.15,0.0,0.0,292.55,0.68,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.55,0.68,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.55,0.68,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.54,0.68,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.53,0.68,0.3,0.0,292.51,303.15,306.9,299.62,306.05,306.21,293.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,50.0,11.38,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338200.0,301.72,303.15,285.15,0.0,0.0,292.56,0.68,0.3,0.0,301.8,303.15,285.15,0.0,0.0,292.56,0.68,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.56,0.68,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.55,0.68,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.54,0.68,0.3,0.0,292.53,303.15,306.94,299.63,306.08,306.25,293.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,50.0,11.52,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338500.0,301.72,303.15,285.15,0.0,0.0,292.58,0.68,0.3,0.0,301.8,303.15,285.15,0.0,0.0,292.58,0.68,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.58,0.68,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.57,0.68,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.55,0.68,0.3,0.0,292.55,303.15,306.98,299.65,306.11,306.28,293.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,50.0,11.64,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338800.0,301.72,303.15,285.15,0.0,0.0,292.59,0.68,0.3,0.0,301.79,303.15,285.15,0.0,0.0,292.59,0.68,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.59,0.68,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.58,0.68,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.57,0.68,0.3,0.0,292.56,303.15,307.02,299.66,306.15,306.31,293.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,50.0,11.73,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339100.0,301.71,303.15,285.15,0.0,0.0,292.6,0.68,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.6,0.68,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.6,0.68,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.59,0.68,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.58,0.68,0.3,0.0,292.58,303.15,307.05,299.67,306.18,306.35,293.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,50.0,11.79,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339400.0,301.71,303.15,285.15,0.0,0.0,292.62,0.68,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.62,0.68,0.3,0.0,301.75,303.15,285.15,0.0,0.0,292.62,0.68,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.61,0.68,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.59,0.68,0.3,0.0,292.6,303.15,307.08,299.68,306.21,306.38,293.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,50.0,11.83,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339700.0,301.7,303.15,285.15,0.0,0.0,292.63,0.68,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.63,0.68,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.63,0.68,0.3,0.0,301.31,303.15,285.15,0.0,0.0,292.62,0.68,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.61,0.68,0.3,0.0,292.62,303.15,307.1,299.69,306.25,306.42,293.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,50.0,11.83,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340000.0,301.7,303.15,285.15,0.0,0.0,292.64,0.68,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.64,0.68,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.64,0.68,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.63,0.68,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.62,0.68,0.3,0.0,292.64,303.15,307.12,299.69,306.28,306.45,293.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,50.0,11.8,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340300.0,301.7,303.15,285.15,0.0,0.0,292.66,0.68,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.66,0.68,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.66,0.68,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.65,0.68,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.64,0.68,0.3,0.0,292.65,303.15,307.14,299.69,306.31,306.48,293.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,50.0,11.75,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340600.0,301.69,303.15,285.15,0.0,0.0,292.67,0.68,0.3,0.0,301.75,303.15,285.15,0.0,0.0,292.67,0.68,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.67,0.68,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.66,0.68,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.65,0.68,0.3,0.0,292.67,303.15,307.15,299.69,306.34,306.51,293.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.95,50.0,11.66,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340900.0,301.69,303.15,285.15,0.0,0.0,292.69,0.68,0.3,0.0,301.75,303.15,285.15,0.0,0.0,292.69,0.68,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.69,0.68,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.68,0.68,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.67,0.68,0.3,0.0,292.69,303.15,307.15,299.68,306.37,306.54,293.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,50.0,11.54,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341200.0,301.69,303.15,285.15,0.0,0.0,292.7,0.68,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.7,0.68,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.7,0.68,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.69,0.68,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.68,0.68,0.3,0.0,292.71,303.15,307.15,299.67,306.4,306.57,293.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,11.38,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341500.0,301.68,303.15,285.15,0.0,0.0,292.72,0.69,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.72,0.69,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.72,0.69,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.71,0.69,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.7,0.69,0.3,0.0,292.72,303.15,307.14,299.65,306.43,306.59,293.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,50.0,11.16,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341800.0,301.68,303.15,285.15,0.0,0.0,292.73,0.7,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.73,0.7,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.73,0.7,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.72,0.7,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.71,0.7,0.3,0.0,292.74,303.15,307.11,299.64,306.45,306.62,293.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,50.0,10.85,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342100.0,301.68,303.15,285.15,0.0,0.0,292.75,0.71,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.75,0.71,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.75,0.71,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.74,0.71,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.73,0.71,0.3,0.0,292.76,303.15,307.08,299.61,306.47,306.64,293.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,50.0,10.43,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342400.0,301.67,303.15,285.15,0.0,0.0,292.77,0.72,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.77,0.72,0.3,0.0,301.7,303.15,285.15,0.0,0.0,292.77,0.72,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.76,0.72,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.74,0.72,0.3,0.0,292.77,303.15,307.03,299.59,306.49,306.65,293.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.66,50.0,9.95,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342700.0,301.67,303.15,285.15,0.0,0.0,292.78,0.73,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.78,0.73,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.78,0.73,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.77,0.73,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.76,0.73,0.3,0.0,292.79,303.15,306.97,299.57,306.5,306.67,293.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,50.0,9.42,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343000.0,301.67,303.15,285.15,0.0,0.0,292.8,0.74,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.8,0.74,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.8,0.74,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.79,0.74,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.78,0.74,0.3,0.0,292.8,303.15,306.89,299.54,306.51,306.67,293.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,50.0,8.86,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343300.0,301.66,303.15,285.15,0.0,0.0,292.82,0.76,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.82,0.76,0.3,0.0,301.68,303.15,285.15,0.0,0.0,292.82,0.76,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.81,0.76,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.8,0.76,0.3,0.0,292.81,303.15,306.8,299.52,306.52,306.68,293.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,50.0,8.29,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343600.0,301.66,303.15,285.15,0.0,0.0,292.84,0.78,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.84,0.78,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.84,0.78,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.83,0.78,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.82,0.78,0.3,0.0,292.83,303.15,306.7,299.49,306.52,306.68,293.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,50.0,7.72,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343900.0,301.65,303.15,285.15,0.0,0.0,292.86,0.8,0.3,0.0,301.7,303.15,285.15,0.0,0.0,292.86,0.8,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.86,0.8,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,0.8,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.83,0.8,0.3,0.0,292.84,303.15,306.58,299.46,306.51,306.68,293.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,50.0,7.18,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344200.0,301.65,303.15,285.15,0.0,0.0,292.88,0.82,0.3,0.0,301.7,303.15,285.15,0.0,0.0,292.88,0.82,0.3,0.0,301.66,303.15,285.15,0.0,0.0,292.88,0.82,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.86,0.82,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.85,0.82,0.3,0.0,292.86,303.15,306.45,299.44,306.5,306.67,293.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,50.0,6.67,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344500.0,301.64,303.15,285.15,0.0,0.0,292.89,0.84,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.89,0.84,0.3,0.0,301.65,303.15,285.15,0.0,0.0,292.89,0.84,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.88,0.84,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.87,0.84,0.3,0.0,292.88,303.15,306.31,299.41,306.48,306.66,293.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,50.0,6.2,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344800.0,301.64,303.15,285.15,0.0,0.0,292.91,0.85,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.91,0.85,0.3,0.0,301.64,303.15,285.15,0.0,0.0,292.91,0.85,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.9,0.85,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.88,0.85,0.3,0.0,292.9,303.15,306.15,299.39,306.46,306.65,293.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,50.0,5.78,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345100.0,301.63,303.15,285.15,0.0,0.0,292.93,0.87,0.3,0.0,301.68,303.15,285.15,0.0,0.0,292.93,0.87,0.3,0.0,301.64,303.15,285.15,0.0,0.0,292.93,0.87,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.91,0.87,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.9,0.87,0.3,0.0,292.91,303.15,305.98,299.37,306.44,306.64,293.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,50.0,5.45,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345400.0,301.63,303.15,285.15,0.0,0.0,292.94,0.88,0.3,0.0,301.68,303.15,285.15,0.0,0.0,292.94,0.88,0.3,0.0,301.63,303.15,285.15,0.0,0.0,292.94,0.88,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.93,0.88,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.91,0.88,0.3,0.0,292.93,303.15,305.82,299.36,306.42,306.62,293.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,50.0,5.23,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345700.0,301.62,303.15,285.15,0.0,0.0,292.96,0.88,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.96,0.88,0.3,0.0,301.62,303.15,285.15,0.0,0.0,292.96,0.88,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.94,0.88,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.93,0.88,0.3,0.0,292.95,303.15,305.65,299.36,306.39,306.6,294.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,50.0,5.1,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346000.0,301.62,303.15,285.15,0.0,0.0,292.97,0.88,0.3,0.0,301.66,303.15,285.15,0.0,0.0,292.97,0.88,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.97,0.88,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.96,0.88,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.94,0.88,0.3,0.0,292.97,303.15,305.48,299.37,306.36,306.57,294.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,50.0,5.05,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346300.0,301.61,303.15,285.15,0.0,0.0,292.99,0.88,0.3,0.0,301.66,303.15,285.15,0.0,0.0,292.99,0.88,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.99,0.88,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.97,0.88,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.95,0.88,0.3,0.0,292.98,303.15,305.32,299.39,306.33,306.55,294.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,50.0,4.97,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346600.0,301.6,303.15,285.15,0.0,0.0,293.0,0.9,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.0,0.9,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.0,0.9,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.99,0.9,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.97,0.9,0.3,0.0,293.0,303.15,305.15,299.41,306.3,306.52,294.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,50.1,4.73,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346900.0,301.6,303.15,285.15,0.0,0.0,293.01,0.93,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.02,0.93,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.01,0.93,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.0,0.93,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.98,0.93,0.3,0.0,293.02,303.15,304.98,299.44,306.27,306.49,294.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,53.78,4.47,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347200.0,301.59,303.15,285.15,0.0,0.0,293.03,0.95,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.03,0.95,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.03,0.95,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.01,0.95,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.99,0.95,0.3,0.0,293.03,303.15,304.82,299.46,306.24,306.46,294.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,62.04,4.2,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347500.0,301.58,303.15,285.15,0.0,0.0,293.04,0.98,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.04,0.98,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.04,0.98,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.02,0.98,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.0,0.98,0.3,0.0,293.05,303.15,304.65,299.49,306.21,306.44,294.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,75.19,3.92,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347800.0,301.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.06,303.15,304.48,299.52,306.19,306.41,294.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,92.54,3.66,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348100.0,301.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.07,303.15,304.32,299.54,306.16,306.39,294.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,110.36,3.42,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348400.0,301.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.08,303.15,304.15,299.56,306.14,306.37,294.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,128.18,3.2,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348700.0,301.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.09,303.15,303.98,299.59,306.12,306.35,294.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,145.87,3.11,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349000.0,301.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.1,303.15,303.82,299.63,306.09,306.33,294.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,163.33,3.08,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349300.0,301.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.11,303.15,303.65,299.68,306.08,306.31,294.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,181.14,2.29,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349600.0,301.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.11,303.15,303.48,299.73,306.08,306.31,294.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,199.06,1.63,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349900.0,301.53,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,303.32,299.79,306.07,306.3,294.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,216.9,1.52,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350200.0,301.53,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,303.15,299.84,306.07,306.3,294.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,234.74,1.06,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350500.0,301.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,302.98,299.88,306.07,306.3,294.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,252.42,0.74,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350800.0,301.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,302.82,299.92,306.07,306.3,294.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,270.24,0.56,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351100.0,301.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,302.65,299.94,306.07,306.3,294.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,288.07,0.38,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351400.0,301.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,302.48,299.95,306.07,306.3,294.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.89,0.29,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351700.0,301.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,302.32,299.93,306.07,306.3,294.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.71,0.23,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352000.0,301.49,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,302.15,299.89,306.07,306.3,294.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.53,0.19,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
