time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17377200.0,301.21,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.15,297.39,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,301.21,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.12,297.36,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,301.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.1,297.34,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,301.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.1,297.34,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.1,297.34,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.11,297.35,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.19,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.13,297.37,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.19,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.15,297.39,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.19,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.16,297.4,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.19,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.17,297.41,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.18,297.42,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.17,297.41,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.15,297.39,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.11,297.36,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.04,297.32,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.95,297.28,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.84,297.24,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.73,297.2,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.61,297.17,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.49,297.14,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.38,297.11,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.29,297.1,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.22,297.1,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.17,297.12,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.15,297.15,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.16,297.16,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.18,297.18,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.21,297.21,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.26,297.26,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.32,297.32,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.4,297.4,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.49,297.49,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.59,297.59,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.71,297.71,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.84,297.84,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,297.99,297.99,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.15,298.15,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.32,298.22,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.19,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.48,298.25,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.21,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.65,298.26,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.22,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.82,298.24,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.24,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,298.98,298.21,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.07,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.25,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,299.15,298.17,306.07,306.3,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.25,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.26,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,299.32,298.12,306.06,306.29,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.46,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.12,303.15,299.48,298.07,306.05,306.29,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.62,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.29,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.11,303.15,299.65,298.03,306.05,306.28,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.75,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.3,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.12,303.15,299.82,297.99,306.03,306.25,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.3,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.31,303.15,285.15,0.0,0.0,293.09,0.98,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.09,0.98,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.09,0.98,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.07,0.98,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.05,0.98,0.3,0.0,293.13,303.15,299.98,297.97,305.98,306.19,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,1.95,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.31,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.15,303.15,300.15,297.98,305.93,306.13,294.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.07,0.0,0.0,0.0,284.13,290.29,301.68,302.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.27,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.52,300.45,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.54,300.31,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.4,300.25,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.54,299.89,297.15,293.15,0.0,0.0,294.6,1.0,1.0,2.58,294.6,291.15,300.32,298.0,300.32,300.32,294.59,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.85,410.0,51564.62,0.0,13133.64,1.0,284.68,292.69,302.31,305.38,293.15,293.15,283.15,9400.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.56,1.96,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10192.42,0.0,181.81,2275.33,0.0,1152.14,0.45,1.0,0.0,3.0,1.0,0.0
17392200.0,299.6,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.52,299.82,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.54,299.65,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.4,299.61,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.54,299.13,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.58,293.56,291.15,300.48,298.02,299.72,299.68,293.55,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.75,0.75,0.0,88.87,410.0,60034.88,0.0,13133.63,1.0,284.55,291.67,301.09,304.29,293.15,293.15,283.15,13066.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.52,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10894.81,0.0,372.43,2275.33,0.0,1786.06,0.58,1.0,0.0,3.0,1.0,0.0
17392500.0,299.29,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.52,299.52,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.54,299.35,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.4,299.31,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.54,298.79,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.58,292.87,291.15,300.65,298.03,299.44,299.37,292.87,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.78,0.78,0.0,88.9,410.0,64003.6,0.0,13133.61,1.0,284.48,291.07,301.07,304.47,293.15,293.15,283.15,14841.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11436.11,0.0,536.95,2275.33,0.0,1953.0,0.66,1.0,0.0,3.0,1.0,0.0
17392800.0,299.09,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.52,299.35,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.54,299.17,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.4,299.14,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.54,298.6,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.58,292.37,291.15,300.82,298.05,299.28,299.2,292.36,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.81,0.81,0.0,88.93,410.0,65374.95,0.0,13133.6,1.0,284.42,290.63,301.06,304.54,293.15,293.15,283.15,15952.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11683.74,0.0,666.06,2275.33,0.0,2036.46,0.71,1.0,0.0,3.0,1.0,0.0
17393100.0,298.95,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.52,299.23,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.54,299.04,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.4,299.02,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.54,298.47,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.58,291.98,291.15,300.98,298.06,299.17,299.07,291.98,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.82,0.82,0.0,88.95,410.0,65267.5,0.0,13133.59,1.0,284.38,290.29,301.06,304.55,293.15,293.15,283.15,16747.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11744.52,0.0,756.78,2275.33,0.0,2049.03,0.74,1.0,0.0,3.0,1.0,0.0
17393400.0,298.84,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.52,299.13,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.54,298.94,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.4,298.93,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.54,298.37,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.58,291.68,291.15,301.15,298.08,299.08,298.97,291.68,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.82,0.82,0.0,88.94,410.0,64513.78,0.0,13133.6,1.0,284.34,290.04,301.07,304.53,293.15,293.15,283.15,17348.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11710.25,0.0,811.41,2275.33,0.0,2024.46,0.76,1.0,0.0,3.0,1.0,0.0
17393700.0,298.75,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.52,299.05,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.54,298.86,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.4,298.85,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.54,298.28,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.58,291.45,291.15,301.32,298.1,299.01,298.89,291.45,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.82,0.82,0.0,88.91,410.0,63337.4,0.0,13133.61,1.0,284.32,289.86,301.09,304.49,293.15,293.15,283.15,17807.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11610.96,0.0,834.11,2275.33,0.0,1979.91,0.76,1.0,0.0,3.0,1.0,0.0
17394000.0,298.68,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.52,298.99,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.54,298.79,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.4,298.79,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.54,298.21,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.58,291.28,291.15,301.48,298.13,298.96,298.82,291.28,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.81,0.81,0.0,88.87,410.0,61914.49,0.0,13133.63,1.0,284.3,289.73,301.12,304.45,293.15,293.15,283.15,18153.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11472.26,0.0,832.23,2275.33,0.0,1920.26,0.76,1.0,0.0,3.0,1.0,0.0
17394300.0,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,301.65,298.18,298.91,298.76,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.8,0.8,0.0,88.83,410.0,60373.77,0.0,13133.65,1.0,284.28,289.64,301.16,304.41,293.15,293.15,283.15,18403.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11312.83,0.0,811.46,2275.33,0.0,1850.44,0.76,1.0,0.0,3.0,1.0,0.0
17394600.0,298.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,298.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.4,298.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.58,291.06,291.15,301.82,298.23,298.88,298.72,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.79,0.79,0.0,88.79,410.0,58812.27,0.0,13133.67,1.0,284.27,289.59,301.21,304.38,293.15,293.15,283.15,18572.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11147.76,0.0,778.68,2275.33,0.0,1774.41,0.74,1.0,0.0,3.0,1.0,0.0
17394900.0,298.53,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.52,298.85,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.4,298.66,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.58,291.0,291.15,301.98,298.29,298.85,298.68,291.0,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.78,0.78,0.0,88.76,410.0,57293.63,0.0,13133.68,1.0,284.27,289.56,301.27,304.36,293.15,293.15,283.15,18673.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10987.39,0.0,739.39,2275.33,0.0,1694.89,0.73,1.0,0.0,3.0,1.0,0.0
17395200.0,298.5,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.52,298.82,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.54,298.61,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.4,298.63,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.54,298.04,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.58,290.96,291.15,302.15,298.38,298.83,298.65,290.96,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.77,0.77,0.0,88.73,410.0,55861.64,0.0,13133.7,1.0,284.26,289.55,301.35,304.37,293.15,293.15,283.15,18718.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.52,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10839.0,0.0,697.9,2275.33,0.0,1613.89,0.72,1.0,0.0,3.0,1.0,0.0
17395500.0,298.48,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.52,298.8,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.54,298.59,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.4,298.61,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,290.95,1.0,1.0,2.58,290.95,291.15,302.32,298.47,298.82,298.63,290.95,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.75,0.75,0.0,88.71,410.0,54726.34,0.0,13133.71,1.0,284.26,289.57,301.45,304.41,293.15,293.15,283.15,18690.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10722.97,0.0,658.0,2275.33,0.0,1541.0,0.7,1.0,0.0,3.0,1.0,0.0
17395800.0,298.46,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.52,298.79,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.4,298.59,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.54,298.0,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.58,290.96,291.15,302.48,298.56,298.81,298.61,290.96,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.74,0.74,0.0,88.69,410.0,53784.79,0.0,13133.72,1.0,284.26,289.61,301.54,304.45,293.15,293.15,283.15,18637.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10628.99,0.0,622.35,2275.33,0.0,1480.72,0.69,1.0,0.0,3.0,1.0,0.0
17396100.0,298.46,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.52,298.78,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.4,298.59,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.54,298.0,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.58,290.97,291.15,302.65,298.65,298.81,298.61,290.97,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.74,0.74,0.0,88.67,410.0,52966.05,0.0,13133.73,1.0,284.27,289.64,301.64,304.51,293.15,293.15,283.15,18575.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10549.49,0.0,591.13,2275.33,0.0,1426.45,0.68,1.0,0.0,3.0,1.0,0.0
17396400.0,298.45,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.58,290.98,291.15,302.82,298.75,298.82,298.6,290.98,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.73,0.73,0.0,88.65,410.0,52264.45,0.0,13133.74,1.0,284.27,289.68,301.73,304.57,293.15,293.15,283.15,18508.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10484.31,0.0,564.29,2275.33,0.0,1377.39,0.66,1.0,0.0,3.0,1.0,0.0
17396700.0,298.45,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.58,291.0,291.15,302.98,298.84,298.82,298.6,291.0,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.72,0.72,0.0,88.62,410.0,51677.88,0.0,13133.75,1.0,284.27,289.72,301.83,304.63,293.15,293.15,283.15,18438.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10433.33,0.0,541.72,2275.33,0.0,1333.48,0.66,1.0,0.0,3.0,1.0,0.0
17397000.0,298.45,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.58,291.02,291.15,303.15,298.94,298.83,298.59,291.02,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.72,0.72,0.0,88.6,410.0,51200.0,0.0,13133.76,1.0,284.28,289.75,301.93,304.71,293.15,293.15,283.15,18368.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10395.85,0.0,523.1,2275.33,0.0,1294.4,0.65,1.0,0.0,3.0,1.0,0.0
17397300.0,298.45,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.58,291.04,291.15,303.32,299.04,298.84,298.59,291.04,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.58,410.0,50824.53,0.0,13133.77,1.0,284.28,289.78,302.03,304.79,293.15,293.15,283.15,18301.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10371.12,0.0,508.11,2275.33,0.0,1259.85,0.64,1.0,0.0,3.0,1.0,0.0
17397600.0,298.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.58,291.06,291.15,303.48,299.14,298.85,298.6,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.57,410.0,50543.53,0.0,13133.77,1.0,284.28,289.81,302.13,304.88,293.15,293.15,283.15,18238.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10358.2,0.0,496.36,2275.33,0.0,1229.4,0.64,1.0,0.0,3.0,1.0,0.0
17397900.0,298.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.58,291.07,291.15,303.65,299.24,298.86,298.6,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.55,410.0,50349.95,0.0,13133.78,1.0,284.29,289.83,302.24,304.97,293.15,293.15,283.15,18180.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10356.3,0.0,487.53,2275.33,0.0,1202.67,0.63,1.0,0.0,3.0,1.0,0.0
17398200.0,298.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,298.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.4,298.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.58,291.09,291.15,303.82,299.35,298.88,298.61,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.53,410.0,50234.26,0.0,13133.79,1.0,284.29,289.85,302.34,305.07,293.15,293.15,283.15,18127.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10364.28,0.0,481.23,2275.33,0.0,1179.17,0.63,1.0,0.0,3.0,1.0,0.0
17398500.0,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,303.98,299.45,298.89,298.61,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.52,410.0,50189.86,0.0,13133.8,1.0,284.29,289.87,302.45,305.17,293.15,293.15,283.15,18079.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10381.45,0.0,477.21,2275.33,0.0,1158.55,0.63,1.0,0.0,3.0,1.0,0.0
17398800.0,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,304.15,299.56,298.91,298.62,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.51,410.0,50206.06,0.0,13133.8,1.0,284.3,289.88,302.56,305.28,293.15,293.15,283.15,18037.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10406.52,0.0,475.12,2275.33,0.0,1140.32,0.63,1.0,0.0,3.0,1.0,0.0
17399100.0,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,304.31,299.66,298.92,298.63,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.49,410.0,50250.72,0.0,13133.81,1.0,284.3,289.89,302.61,305.35,293.15,293.15,283.15,18007.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10423.29,0.0,474.37,2275.33,0.0,1184.94,0.63,1.0,0.0,3.0,1.0,0.0
17399400.0,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,304.44,299.75,298.93,298.63,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.48,410.0,50312.18,0.0,13133.81,1.0,284.3,289.9,302.61,305.35,293.15,293.15,283.15,17990.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10429.29,0.0,474.63,2275.33,0.0,1249.53,0.63,1.0,0.0,3.0,1.0,0.0
17399700.0,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,304.56,299.82,298.94,298.64,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.47,410.0,50383.33,0.0,13133.82,1.0,284.3,289.9,302.61,305.36,293.15,293.15,283.15,17978.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10436.53,0.0,475.48,2275.33,0.0,1306.26,0.63,1.0,0.0,3.0,1.0,0.0
17400000.0,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,304.67,299.87,298.95,298.64,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.46,410.0,50459.82,0.0,13133.83,1.0,284.3,289.9,302.6,305.36,293.15,293.15,283.15,17969.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10444.77,0.0,476.74,2275.33,0.0,1355.33,0.63,1.0,0.0,3.0,1.0,0.0
17400300.0,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.76,299.92,298.96,298.64,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.45,410.0,50537.57,0.0,13133.83,1.0,284.3,289.9,302.6,305.36,293.15,293.15,283.15,17964.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10453.41,0.0,478.26,2275.33,0.0,1396.33,0.63,1.0,0.0,3.0,1.0,0.0
17400600.0,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.84,299.95,298.97,298.65,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.44,410.0,50612.9,0.0,13133.83,1.0,284.3,289.9,302.6,305.36,293.15,293.15,283.15,17962.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10461.96,0.0,479.92,2275.33,0.0,1428.68,0.63,1.0,0.0,3.0,1.0,0.0
17400900.0,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.91,299.97,298.97,298.65,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.43,410.0,50682.98,0.0,13133.84,1.0,284.3,289.9,302.6,305.36,293.15,293.15,283.15,17962.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10470.03,0.0,481.59,2275.33,0.0,1452.69,0.63,1.0,0.0,3.0,1.0,0.0
