time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17401200.0,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.96,299.98,298.98,298.65,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.42,410.0,50745.68,0.0,13133.84,1.0,284.3,289.9,302.59,305.36,293.15,293.15,283.15,17964.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10477.32,0.0,483.2,2275.33,0.0,1468.18,0.63,1.0,0.0,3.0,1.0,0.0
17401500.0,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.02,299.99,298.98,298.65,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.42,410.0,50799.93,0.0,13133.85,1.0,284.3,289.9,302.59,305.36,293.15,293.15,283.15,17967.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10483.67,0.0,484.68,2275.33,0.0,1475.75,0.63,1.0,0.0,3.0,1.0,0.0
17401800.0,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.06,299.98,298.99,298.66,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.41,410.0,50844.74,0.0,13133.85,1.0,284.3,289.9,302.59,305.36,293.15,293.15,283.15,17971.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10488.94,0.0,485.97,2275.33,0.0,1475.71,0.63,1.0,0.0,3.0,1.0,0.0
17402100.0,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.11,299.97,298.99,298.66,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.41,410.0,50880.23,0.0,13133.85,1.0,284.3,289.9,302.59,305.36,293.15,293.15,283.15,17976.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10493.13,0.0,487.06,2275.33,0.0,1469.16,0.63,1.0,0.0,3.0,1.0,0.0
17402400.0,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.15,299.95,299.0,298.66,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.41,410.0,50905.71,0.0,13133.85,1.0,284.3,289.9,302.59,305.36,293.15,293.15,283.15,17981.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10496.1,0.0,487.91,2275.33,0.0,1456.31,0.63,1.0,0.0,3.0,1.0,0.0
17402700.0,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.18,299.92,299.0,298.66,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.42,410.0,50918.53,0.0,13133.85,1.0,284.3,289.89,302.58,305.36,293.15,293.15,283.15,17988.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10497.19,0.0,488.5,2275.33,0.0,1433.81,0.63,1.0,0.0,3.0,1.0,0.0
17403000.0,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.18,299.87,299.0,298.66,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.42,410.0,50911.77,0.0,13133.84,1.0,284.3,289.89,302.58,305.36,293.15,293.15,283.15,17998.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10495.62,0.0,488.68,2275.33,0.0,1394.95,0.63,1.0,0.0,3.0,1.0,0.0
17403300.0,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.17,299.8,299.0,298.66,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.44,410.0,50885.14,0.0,13133.83,1.0,284.3,289.89,302.58,305.35,293.15,293.15,283.15,18008.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10491.8,0.0,488.38,2275.33,0.0,1343.08,0.63,1.0,0.0,3.0,1.0,0.0
17403600.0,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.15,299.72,299.0,298.66,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.48,410.0,50840.08,0.0,13133.82,1.0,284.3,289.89,302.57,305.35,293.15,293.15,283.15,18019.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10485.96,0.0,487.6,2275.33,0.0,1283.52,0.63,1.0,0.0,3.0,1.0,0.0
17403900.0,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.12,299.63,298.99,298.66,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.52,410.0,50780.01,0.0,13133.8,1.0,284.3,289.89,302.57,305.34,293.15,293.15,283.15,18028.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10478.38,0.0,486.38,2275.33,0.0,1221.47,0.63,1.0,0.0,3.0,1.0,0.0
17404200.0,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.09,299.55,298.99,298.66,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.58,410.0,50709.95,0.0,13133.77,1.0,284.3,289.89,302.55,305.32,293.15,293.15,283.15,18036.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10463.51,0.0,484.82,2275.33,0.0,1196.18,0.63,1.0,0.0,3.0,1.0,0.0
17404500.0,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.06,299.46,298.99,298.66,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.64,410.0,50633.47,0.0,13133.74,1.0,284.3,289.89,302.47,305.24,293.15,293.15,283.15,18043.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10434.7,0.0,482.94,2275.33,0.0,1209.8,0.63,1.0,0.0,3.0,1.0,0.0
17404800.0,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.04,299.38,298.99,298.66,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.71,410.0,50551.87,0.0,13133.71,1.0,284.3,289.89,302.39,305.15,293.15,293.15,283.15,18048.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10405.72,0.0,480.81,2275.33,0.0,1219.3,0.63,1.0,0.0,3.0,1.0,0.0
17405100.0,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.03,299.32,298.98,298.65,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.77,410.0,50470.69,0.0,13133.68,1.0,284.3,289.9,302.32,305.08,293.15,293.15,283.15,18049.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10379.46,0.0,478.6,2275.33,0.0,1224.88,0.63,1.0,0.0,3.0,1.0,0.0
17405400.0,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.05,299.27,298.98,298.65,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.82,410.0,50393.36,0.0,13133.65,1.0,284.3,289.9,302.27,305.02,293.15,293.15,283.15,18049.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10357.88,0.0,476.41,2275.33,0.0,1227.1,0.63,1.0,0.0,3.0,1.0,0.0
17405700.0,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.08,299.25,298.98,298.65,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.86,410.0,50325.1,0.0,13133.64,1.0,284.3,289.9,302.25,304.99,293.15,293.15,283.15,18045.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10342.42,0.0,474.36,2275.33,0.0,1224.73,0.63,1.0,0.0,3.0,1.0,0.0
17406000.0,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.15,299.25,298.98,298.64,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,50271.65,0.0,13133.63,1.0,284.3,289.9,302.24,304.98,293.15,293.15,283.15,18038.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10334.89,0.0,472.59,2275.33,0.0,1217.38,0.62,1.0,0.0,3.0,1.0,0.0
17406300.0,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.23,299.26,298.98,298.64,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.86,410.0,50231.5,0.0,13133.63,1.0,284.3,289.91,302.26,304.99,293.15,293.15,283.15,18031.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10332.91,0.0,471.17,2275.33,0.0,1211.02,0.62,1.0,0.0,3.0,1.0,0.0
17406600.0,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.32,299.27,298.98,298.64,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.86,410.0,50196.11,0.0,13133.63,1.0,284.3,289.91,302.27,305.0,293.15,293.15,283.15,18026.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10331.31,0.0,469.98,2275.33,0.0,1207.46,0.62,1.0,0.0,3.0,1.0,0.0
17406900.0,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.4,299.28,298.98,298.63,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.86,410.0,50161.67,0.0,13133.63,1.0,284.3,289.91,302.28,305.01,293.15,293.15,283.15,18024.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10329.57,0.0,468.91,2275.33,0.0,1204.47,0.62,1.0,0.0,3.0,1.0,0.0
17407200.0,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.48,299.29,298.98,298.63,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.86,410.0,50127.03,0.0,13133.63,1.0,284.3,289.91,302.29,305.02,293.15,293.15,283.15,18022.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10327.66,0.0,467.91,2275.33,0.0,1201.56,0.62,1.0,0.0,3.0,1.0,0.0
17407500.0,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.57,299.3,298.98,298.62,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.86,410.0,50093.12,0.0,13133.63,1.0,284.3,289.91,302.3,305.03,293.15,293.15,283.15,18021.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10325.78,0.0,466.95,2275.33,0.0,1198.7,0.62,1.0,0.0,3.0,1.0,0.0
17407800.0,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.65,299.31,298.98,298.61,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,50059.95,0.0,13133.63,1.0,284.3,289.92,302.31,305.04,293.15,293.15,283.15,18020.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10323.99,0.0,466.04,2275.33,0.0,1195.84,0.62,1.0,0.0,3.0,1.0,0.0
17408100.0,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.73,299.32,298.97,298.61,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,50027.52,0.0,13133.63,1.0,284.3,289.92,302.32,305.05,293.15,293.15,283.15,18020.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10322.34,0.0,465.16,2275.33,0.0,1192.88,0.62,1.0,0.0,3.0,1.0,0.0
17408400.0,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.82,299.33,298.97,298.6,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49994.96,0.0,13133.63,1.0,284.3,289.92,302.33,305.06,293.15,293.15,283.15,18019.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10320.85,0.0,464.31,2275.33,0.0,1189.77,0.62,1.0,0.0,3.0,1.0,0.0
17408700.0,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.9,299.34,298.97,298.59,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49961.54,0.0,13133.63,1.0,284.3,289.92,302.34,305.07,293.15,293.15,283.15,18019.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10319.49,0.0,463.47,2275.33,0.0,1186.42,0.62,1.0,0.0,3.0,1.0,0.0
17409000.0,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.98,299.36,298.97,298.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49926.16,0.0,13133.63,1.0,284.3,289.92,302.35,305.08,293.15,293.15,283.15,18019.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10318.26,0.0,462.62,2275.33,0.0,1182.83,0.62,1.0,0.0,3.0,1.0,0.0
17409300.0,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.07,299.37,298.96,298.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49889.36,0.0,13133.63,1.0,284.3,289.92,302.37,305.09,293.15,293.15,283.15,18019.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10317.2,0.0,461.76,2275.33,0.0,1178.75,0.62,1.0,0.0,3.0,1.0,0.0
17409600.0,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.15,299.39,298.96,298.56,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49851.55,0.0,13133.63,1.0,284.3,289.92,302.38,305.1,293.15,293.15,283.15,18019.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10316.53,0.0,460.9,2275.33,0.0,1174.31,0.62,1.0,0.0,3.0,1.0,0.0
17409900.0,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.23,299.4,298.94,298.55,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.86,410.0,49771.74,0.0,13133.63,1.0,284.3,289.92,302.4,305.12,293.15,293.15,283.15,18033.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10311.73,0.0,459.57,2275.33,0.0,1168.32,0.62,1.0,0.0,3.0,1.0,0.0
17410200.0,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.32,299.42,298.94,298.53,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.85,410.0,49708.36,0.0,13133.64,1.0,284.3,289.92,302.42,305.13,293.15,293.15,283.15,18033.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10308.92,0.0,458.12,2275.33,0.0,1162.11,0.62,1.0,0.0,3.0,1.0,0.0
17410500.0,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.4,299.45,298.93,298.52,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.84,410.0,49653.46,0.0,13133.64,1.0,284.3,289.92,302.45,305.15,293.15,293.15,283.15,18031.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10307.44,0.0,456.78,2275.33,0.0,1155.93,0.62,1.0,0.0,3.0,1.0,0.0
17410800.0,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.48,299.47,298.93,298.51,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.83,410.0,49606.3,0.0,13133.65,1.0,284.3,289.92,302.47,305.18,293.15,293.15,283.15,18028.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10307.18,0.0,455.58,2275.33,0.0,1149.95,0.62,1.0,0.0,3.0,1.0,0.0
17411100.0,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.57,299.5,298.92,298.5,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.82,410.0,49565.97,0.0,13133.65,1.0,284.3,289.92,302.49,305.2,293.15,293.15,283.15,18024.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10307.93,0.0,454.51,2275.33,0.0,1144.09,0.62,1.0,0.0,3.0,1.0,0.0
17411400.0,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.65,299.52,298.92,298.5,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.82,410.0,49535.11,0.0,13133.66,1.0,284.3,289.93,302.52,305.22,293.15,293.15,283.15,18020.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10309.96,0.0,453.63,2275.33,0.0,1138.54,0.62,1.0,0.0,3.0,1.0,0.0
17411700.0,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.73,299.55,298.92,298.49,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.83,410.0,49514.31,0.0,13133.65,1.0,284.3,289.93,302.54,305.25,293.15,293.15,283.15,18015.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10313.23,0.0,452.93,2275.33,0.0,1133.33,0.62,1.0,0.0,3.0,1.0,0.0
17412000.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.82,299.57,298.92,298.49,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.84,410.0,49507.11,0.0,13133.64,1.0,284.3,289.93,302.57,305.27,293.15,293.15,283.15,18009.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10318.1,0.0,452.49,2275.33,0.0,1128.64,0.61,1.0,0.0,3.0,1.0,0.0
17412300.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.9,299.6,298.92,298.49,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.86,410.0,49515.41,0.0,13133.63,1.0,284.3,289.93,302.59,305.29,293.15,293.15,283.15,18002.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10323.51,0.0,452.34,2275.33,0.0,1130.92,0.61,1.0,0.0,3.0,1.0,0.0
17412600.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.98,299.62,298.93,298.49,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49536.28,0.0,13133.63,1.0,284.3,289.93,302.6,305.3,293.15,293.15,283.15,17995.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10326.5,0.0,452.44,2275.33,0.0,1148.22,0.61,1.0,0.0,3.0,1.0,0.0
17412900.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.07,299.65,298.94,298.5,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49573.06,0.0,13133.63,1.0,284.3,289.94,302.6,305.3,293.15,293.15,283.15,17988.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10330.53,0.0,452.87,2275.33,0.0,1165.61,0.62,1.0,0.0,3.0,1.0,0.0
17413200.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.15,299.67,298.95,298.5,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.86,410.0,49624.68,0.0,13133.63,1.0,284.3,289.94,302.6,305.31,293.15,293.15,283.15,17981.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10336.31,0.0,453.64,2275.33,0.0,1182.82,0.62,1.0,0.0,3.0,1.0,0.0
17413500.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.23,299.69,298.98,298.53,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.84,410.0,49771.88,0.0,13133.64,1.0,284.3,289.94,302.6,305.31,293.15,293.15,283.15,17948.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10352.72,0.0,455.58,2275.33,0.0,1202.03,0.62,1.0,0.0,3.0,1.0,0.0
17413800.0,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.32,299.71,299.0,298.55,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.81,410.0,49906.82,0.0,13133.66,1.0,284.3,289.94,302.6,305.32,293.15,293.15,283.15,17938.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10368.7,0.0,458.18,2275.33,0.0,1222.19,0.62,1.0,0.0,3.0,1.0,0.0
17414100.0,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.4,299.73,299.02,298.56,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.78,410.0,50038.71,0.0,13133.67,1.0,284.3,289.94,302.6,305.33,293.15,293.15,283.15,17935.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10384.48,0.0,460.98,2275.33,0.0,1242.37,0.62,1.0,0.0,3.0,1.0,0.0
17414400.0,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.48,299.76,299.04,298.57,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.74,410.0,50169.17,0.0,13133.69,1.0,284.3,289.94,302.6,305.33,293.15,293.15,283.15,17933.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10400.23,0.0,463.87,2275.33,0.0,1262.58,0.62,1.0,0.0,3.0,1.0,0.0
17414700.0,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.57,299.78,299.05,298.59,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.7,410.0,50296.43,0.0,13133.71,1.0,284.3,289.94,302.6,305.34,293.15,293.15,283.15,17933.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10415.7,0.0,466.8,2275.33,0.0,1282.78,0.62,1.0,0.0,3.0,1.0,0.0
17415000.0,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.65,299.8,299.07,298.6,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.66,410.0,50418.0,0.0,13133.73,1.0,284.3,289.94,302.6,305.35,293.15,293.15,283.15,17934.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10430.59,0.0,469.69,2275.33,0.0,1302.88,0.62,1.0,0.0,3.0,1.0,0.0
17415300.0,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.73,299.82,299.08,298.61,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.63,410.0,50530.53,0.0,13133.74,1.0,284.3,289.94,302.6,305.35,293.15,293.15,283.15,17936.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10444.49,0.0,472.48,2275.33,0.0,1322.76,0.62,1.0,0.0,3.0,1.0,0.0
17415600.0,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.82,299.84,299.09,298.62,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.61,410.0,50632.18,0.0,13133.75,1.0,284.3,289.93,302.6,305.36,293.15,293.15,283.15,17940.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10457.16,0.0,475.1,2275.33,0.0,1342.31,0.63,1.0,0.0,3.0,1.0,0.0
17415900.0,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.9,299.86,299.11,298.63,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.59,410.0,50720.51,0.0,13133.77,1.0,284.3,289.93,302.6,305.36,293.15,293.15,283.15,17946.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10468.27,0.0,477.49,2275.33,0.0,1361.41,0.63,1.0,0.0,3.0,1.0,0.0
17416200.0,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.98,299.88,299.11,298.63,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.57,410.0,50795.55,0.0,13133.77,1.0,284.3,289.93,302.6,305.36,293.15,293.15,283.15,17952.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10477.82,0.0,479.63,2275.33,0.0,1380.04,0.63,1.0,0.0,3.0,1.0,0.0
17416500.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,308.07,299.9,299.12,298.63,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.55,410.0,50856.36,0.0,13133.78,1.0,284.3,289.93,302.59,305.37,293.15,293.15,283.15,17958.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10485.66,0.0,481.47,2275.33,0.0,1398.13,0.63,1.0,0.0,3.0,1.0,0.0
17416800.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,308.15,299.91,299.12,298.63,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.52,410.0,50903.69,0.0,13133.79,1.0,284.3,289.92,302.59,305.37,293.15,293.15,283.15,17965.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10491.87,0.0,483.02,2275.33,0.0,1415.7,0.63,1.0,0.0,3.0,1.0,0.0
17417100.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,308.22,299.93,299.12,298.63,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.5,410.0,50936.41,0.0,13133.81,1.0,284.3,289.92,302.59,305.37,293.15,293.15,283.15,17973.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10496.37,0.0,484.26,2275.33,0.0,1433.33,0.63,1.0,0.0,3.0,1.0,0.0
17417400.0,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,308.25,299.96,299.12,298.62,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.48,410.0,50952.72,0.0,13133.82,1.0,284.3,289.92,302.59,305.37,293.15,293.15,283.15,17980.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10498.96,0.0,485.15,2275.33,0.0,1451.81,0.63,1.0,0.0,3.0,1.0,0.0
17417700.0,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,308.25,299.98,299.12,298.62,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.46,410.0,50956.32,0.0,13133.83,1.0,284.3,289.92,302.6,305.37,293.15,293.15,283.15,17987.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10500.0,0.0,485.74,2275.33,0.0,1471.22,0.63,1.0,0.0,3.0,1.0,0.0
17418000.0,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,308.23,300.0,299.11,298.61,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.44,410.0,50948.61,0.0,13133.83,1.0,284.3,289.91,302.6,305.37,293.15,293.15,283.15,17992.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10499.65,0.0,486.05,2275.33,0.0,1491.57,0.63,1.0,0.0,3.0,1.0,0.0
17418300.0,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,308.2,300.03,299.1,298.6,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.43,410.0,50934.93,0.0,13133.84,1.0,284.3,289.91,302.6,305.37,293.15,293.15,283.15,17997.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10498.5,0.0,486.17,2275.33,0.0,1512.55,0.63,1.0,0.0,3.0,1.0,0.0
17418600.0,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,308.14,300.05,299.09,298.6,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.41,410.0,50917.29,0.0,13133.85,1.0,284.3,289.91,302.6,305.37,293.15,293.15,283.15,18000.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10496.79,0.0,486.14,2275.33,0.0,1533.97,0.63,1.0,0.0,3.0,1.0,0.0
17418900.0,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,308.08,300.08,299.08,298.59,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.4,410.0,50898.11,0.0,13133.85,1.0,284.3,289.91,302.6,305.37,293.15,293.15,283.15,18002.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10494.84,0.0,486.03,2275.33,0.0,1555.48,0.63,1.0,0.0,3.0,1.0,0.0
17419200.0,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,308.01,300.1,299.07,298.58,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.39,410.0,50879.27,0.0,13133.86,1.0,284.3,289.91,302.6,305.37,293.15,293.15,283.15,18003.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10492.86,0.0,485.87,2275.33,0.0,1576.75,0.63,1.0,0.0,3.0,1.0,0.0
17419500.0,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.94,300.12,299.06,298.58,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.38,410.0,50862.16,0.0,13133.86,1.0,284.3,289.9,302.6,305.37,293.15,293.15,283.15,18003.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10491.04,0.0,485.71,2275.33,0.0,1597.7,0.63,1.0,0.0,3.0,1.0,0.0
17419800.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.87,300.14,299.05,298.57,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.36,410.0,50849.11,0.0,13133.87,1.0,284.3,289.9,302.6,305.37,293.15,293.15,283.15,18002.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10489.63,0.0,485.59,2275.33,0.0,1617.92,0.63,1.0,0.0,3.0,1.0,0.0
17420100.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.8,300.17,299.05,298.57,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.35,410.0,50839.48,0.0,13133.88,1.0,284.3,289.9,302.59,305.37,293.15,293.15,283.15,18001.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10488.61,0.0,485.51,2275.33,0.0,1637.56,0.63,1.0,0.0,3.0,1.0,0.0
17420400.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.75,300.18,299.04,298.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.34,410.0,50834.95,0.0,13133.88,1.0,284.3,289.9,302.59,305.37,293.15,293.15,283.15,18000.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10488.17,0.0,485.51,2275.33,0.0,1656.56,0.63,1.0,0.0,3.0,1.0,0.0
17420700.0,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.7,300.2,299.04,298.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.35,410.0,50833.73,0.0,13133.88,1.0,284.3,289.9,302.59,305.37,293.15,293.15,283.15,17998.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10488.17,0.0,485.58,2275.33,0.0,1676.03,0.63,1.0,0.0,3.0,1.0,0.0
17421000.0,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.65,300.23,299.03,298.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.37,410.0,50836.26,0.0,13133.87,1.0,284.3,289.9,302.6,305.37,293.15,293.15,283.15,17996.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10488.75,0.0,485.73,2275.33,0.0,1698.02,0.63,1.0,0.0,3.0,1.0,0.0
17421300.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.6,300.25,299.02,298.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.38,410.0,50841.14,0.0,13133.86,1.0,284.3,289.9,302.6,305.37,293.15,293.15,283.15,17994.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10489.64,0.0,485.96,2275.33,0.0,1722.1,0.63,1.0,0.0,3.0,1.0,0.0
17421600.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.55,300.28,299.02,298.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.4,410.0,50847.41,0.0,13133.85,1.0,284.3,289.9,302.6,305.37,293.15,293.15,283.15,17993.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10490.71,0.0,486.25,2275.33,0.0,1748.18,0.63,1.0,0.0,3.0,1.0,0.0
17421900.0,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.5,300.3,299.01,298.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.42,410.0,50853.42,0.0,13133.84,1.0,284.3,289.9,302.6,305.37,293.15,293.15,283.15,17992.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10491.75,0.0,486.56,2275.33,0.0,1775.35,0.63,1.0,0.0,3.0,1.0,0.0
17422200.0,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.45,300.33,299.01,298.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.44,410.0,50856.52,0.0,13133.83,1.0,284.3,289.9,302.6,305.37,293.15,293.15,283.15,17993.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10492.44,0.0,486.86,2275.33,0.0,1802.94,0.63,1.0,0.0,3.0,1.0,0.0
17422500.0,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.39,300.35,299.0,298.54,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.46,410.0,50856.16,0.0,13133.82,1.0,284.3,289.9,302.6,305.37,293.15,293.15,283.15,17994.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10492.72,0.0,487.12,2275.33,0.0,1830.37,0.63,1.0,0.0,3.0,1.0,0.0
17422800.0,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.34,300.38,298.99,298.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.48,410.0,50849.8,0.0,13133.81,1.0,284.3,289.89,302.6,305.37,293.15,293.15,283.15,17996.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10492.27,0.0,487.29,2275.33,0.0,1856.71,0.63,1.0,0.0,3.0,1.0,0.0
17423100.0,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.29,300.4,298.98,298.53,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.5,410.0,50837.98,0.0,13133.8,1.0,284.3,289.89,302.6,305.37,293.15,293.15,283.15,17998.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10491.14,0.0,487.35,2275.33,0.0,1881.61,0.63,1.0,0.0,3.0,1.0,0.0
17423400.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.24,300.42,298.97,298.52,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.52,410.0,50818.52,0.0,13133.8,1.0,284.3,289.89,302.6,305.37,293.15,293.15,283.15,18001.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10489.06,0.0,487.27,2275.33,0.0,1903.9,0.63,1.0,0.0,3.0,1.0,0.0
17423700.0,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.19,300.43,298.96,298.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.53,410.0,50791.95,0.0,13133.79,1.0,284.3,289.89,302.59,305.37,293.15,293.15,283.15,18005.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10486.09,0.0,487.04,2275.33,0.0,1923.31,0.63,1.0,0.0,3.0,1.0,0.0
