time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17424000.0,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.15,300.45,298.94,298.49,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.52,410.0,50756.65,0.0,13133.79,1.0,284.3,289.89,302.59,305.36,293.15,293.15,283.15,18009.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10481.98,0.0,486.61,2275.33,0.0,1938.12,0.63,1.0,0.0,3.0,1.0,0.0
17424300.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.12,300.45,298.93,298.48,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.51,410.0,50712.2,0.0,13133.8,1.0,284.3,289.88,302.59,305.36,293.15,293.15,283.15,18015.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10476.2,0.0,485.99,2275.33,0.0,1941.83,0.63,1.0,0.0,3.0,1.0,0.0
17424600.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,307.12,300.42,298.92,298.47,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.5,410.0,50652.08,0.0,13133.81,1.0,284.3,289.88,302.58,305.35,293.15,293.15,283.15,18024.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10467.88,0.0,485.01,2275.33,0.0,1919.87,0.63,1.0,0.0,3.0,1.0,0.0
17424900.0,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,307.13,300.38,298.9,298.45,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.47,410.0,50574.77,0.0,13133.82,1.0,284.3,289.88,302.58,305.34,293.15,293.15,283.15,18033.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10457.53,0.0,483.61,2275.33,0.0,1873.87,0.63,1.0,0.0,3.0,1.0,0.0
17425200.0,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,307.15,300.32,298.89,298.44,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.45,410.0,50479.82,0.0,13133.83,1.0,284.3,289.88,302.57,305.33,293.15,293.15,283.15,18044.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10445.21,0.0,481.73,2275.33,0.0,1808.56,0.63,1.0,0.0,3.0,1.0,0.0
17425500.0,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,307.18,300.24,298.88,298.42,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.42,410.0,50368.37,0.0,13133.84,1.0,284.3,289.88,302.57,305.32,293.15,293.15,283.15,18054.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10431.08,0.0,479.41,2275.33,0.0,1729.83,0.63,1.0,0.0,3.0,1.0,0.0
17425800.0,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,307.21,300.16,298.86,298.41,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.4,410.0,50240.98,0.0,13133.85,1.0,284.3,289.88,302.57,305.31,293.15,293.15,283.15,18063.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10415.18,0.0,476.63,2275.33,0.0,1642.75,0.63,1.0,0.0,3.0,1.0,0.0
17426100.0,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,307.24,300.07,298.85,298.39,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.38,410.0,50100.18,0.0,13133.86,1.0,284.3,289.88,302.57,305.3,293.15,293.15,283.15,18072.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10397.83,0.0,473.46,2275.33,0.0,1552.8,0.62,1.0,0.0,3.0,1.0,0.0
17426400.0,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,307.26,299.98,298.84,298.38,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.35,410.0,49946.75,0.0,13133.88,1.0,284.3,289.88,302.57,305.3,293.15,293.15,283.15,18079.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10379.1,0.0,469.92,2275.33,0.0,1464.48,0.62,1.0,0.0,3.0,1.0,0.0
17426700.0,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,307.27,299.89,298.82,298.36,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.35,410.0,49785.57,0.0,13133.88,1.0,284.29,289.89,302.57,305.29,293.15,293.15,283.15,18086.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10359.59,0.0,466.17,2275.33,0.0,1380.99,0.62,1.0,0.0,3.0,1.0,0.0
17427000.0,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,307.25,299.81,298.81,298.35,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.37,410.0,49617.88,0.0,13133.87,1.0,284.29,289.89,302.57,305.28,293.15,293.15,283.15,18090.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10339.54,0.0,462.23,2275.33,0.0,1305.62,0.62,1.0,0.0,3.0,1.0,0.0
17427300.0,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,307.22,299.73,298.79,298.33,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.39,410.0,49446.76,0.0,13133.86,1.0,284.29,289.89,302.57,305.27,293.15,293.15,283.15,18093.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10319.26,0.0,458.19,2275.33,0.0,1240.68,0.62,1.0,0.0,3.0,1.0,0.0
17427600.0,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,307.15,299.67,298.77,298.31,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.41,410.0,49275.24,0.0,13133.85,1.0,284.29,289.89,302.57,305.27,293.15,293.15,283.15,18094.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10299.1,0.0,454.12,2275.33,0.0,1188.2,0.62,1.0,0.0,3.0,1.0,0.0
17427900.0,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,307.07,299.62,298.75,298.3,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.43,410.0,49095.7,0.0,13133.84,1.0,284.29,289.9,302.58,305.26,293.15,293.15,283.15,18096.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10278.13,0.0,450.01,2275.33,0.0,1147.13,0.61,1.0,0.0,3.0,1.0,0.0
17428200.0,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.98,299.58,298.73,298.28,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.46,410.0,48909.78,0.0,13133.83,1.0,284.29,289.9,302.58,305.25,293.15,293.15,283.15,18099.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10255.3,0.0,445.79,2275.33,0.0,1118.87,0.61,1.0,0.0,3.0,1.0,0.0
17428500.0,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.9,299.56,298.7,298.26,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.49,410.0,48722.28,0.0,13133.81,1.0,284.29,289.9,302.55,305.22,293.15,293.15,283.15,18101.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10228.0,0.0,441.52,2275.33,0.0,1115.4,0.61,1.0,0.0,3.0,1.0,0.0
17428800.0,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.82,299.53,298.68,298.23,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.52,410.0,48533.6,0.0,13133.79,1.0,284.29,289.9,302.53,305.19,293.15,293.15,283.15,18102.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10200.37,0.0,437.22,2275.33,0.0,1111.53,0.61,1.0,0.0,3.0,1.0,0.0
17429100.0,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.73,299.52,298.65,298.21,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.56,410.0,48345.12,0.0,13133.78,1.0,284.29,289.91,302.52,305.16,293.15,293.15,283.15,18102.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10173.82,0.0,432.94,2275.33,0.0,1106.54,0.61,1.0,0.0,3.0,1.0,0.0
17429400.0,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.65,299.5,298.63,298.19,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.6,410.0,48157.45,0.0,13133.76,1.0,284.29,289.91,302.5,305.14,293.15,293.15,283.15,18102.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10148.23,0.0,428.7,2275.33,0.0,1101.37,0.6,1.0,0.0,3.0,1.0,0.0
17429700.0,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.57,299.49,298.61,298.17,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.64,410.0,47970.44,0.0,13133.74,1.0,284.29,289.91,302.49,305.12,293.15,293.15,283.15,18102.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10123.1,0.0,424.5,2275.33,0.0,1096.18,0.6,1.0,0.0,3.0,1.0,0.0
17430000.0,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.48,299.48,298.58,298.15,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.67,410.0,47783.92,0.0,13133.72,1.0,284.29,289.92,302.47,305.09,293.15,293.15,283.15,18101.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10098.04,0.0,420.35,2275.33,0.0,1091.38,0.6,1.0,0.0,3.0,1.0,0.0
17430300.0,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.4,299.46,298.56,298.13,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.71,410.0,47597.2,0.0,13133.71,1.0,284.29,289.92,302.46,305.07,293.15,293.15,283.15,18101.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10072.66,0.0,416.23,2275.33,0.0,1087.31,0.6,1.0,0.0,3.0,1.0,0.0
17430600.0,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.32,299.44,298.54,298.11,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.74,410.0,47409.28,0.0,13133.69,1.0,284.29,289.92,302.44,305.04,293.15,293.15,283.15,18102.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10046.38,0.0,412.12,2275.33,0.0,1084.05,0.59,1.0,0.0,3.0,1.0,0.0
17430900.0,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.23,299.42,298.51,298.09,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.77,410.0,47219.09,0.0,13133.68,1.0,284.29,289.92,302.42,305.01,293.15,293.15,283.15,18103.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10018.82,0.0,408.0,2275.33,0.0,1081.94,0.59,1.0,0.0,3.0,1.0,0.0
17431200.0,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.15,299.39,298.49,298.07,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.79,410.0,47025.09,0.0,13133.67,1.0,284.29,289.93,302.39,304.97,293.15,293.15,283.15,18105.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9989.34,0.0,403.85,2275.33,0.0,1080.98,0.59,1.0,0.0,3.0,1.0,0.0
17431500.0,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,306.07,299.34,298.46,298.05,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.81,410.0,46824.95,0.0,13133.66,1.0,284.28,289.93,302.34,304.92,293.15,293.15,283.15,18108.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9956.79,0.0,399.61,2275.33,0.0,1082.95,0.59,1.0,0.0,3.0,1.0,0.0
17431800.0,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,305.98,299.28,298.44,298.03,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.82,410.0,46615.67,0.0,13133.65,1.0,284.28,289.93,302.28,304.85,293.15,293.15,283.15,18113.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9920.04,0.0,395.23,2275.33,0.0,1087.12,0.59,1.0,0.0,3.0,1.0,0.0
17432100.0,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,305.9,299.21,298.42,298.01,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.82,410.0,46396.94,0.0,13133.65,1.0,284.28,289.94,302.22,304.77,293.15,293.15,283.15,18118.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9879.73,0.0,390.68,2275.33,0.0,1092.37,0.58,1.0,0.0,3.0,1.0,0.0
17432400.0,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,305.82,299.13,298.39,297.99,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.83,410.0,46168.24,0.0,13133.65,1.0,284.28,289.94,302.14,304.68,293.15,293.15,283.15,18123.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9836.33,0.0,385.94,2275.33,0.0,1097.7,0.58,1.0,0.0,3.0,1.0,0.0
17432700.0,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,305.73,299.05,298.37,297.97,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.83,410.0,45932.02,0.0,13133.65,1.0,284.28,289.94,302.05,304.58,293.15,293.15,283.15,18128.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9791.01,0.0,381.06,2275.33,0.0,1103.41,0.58,1.0,0.0,3.0,1.0,0.0
17433000.0,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,305.65,298.96,298.34,297.94,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.83,410.0,45688.55,0.0,13133.65,1.0,284.28,289.95,301.96,304.48,293.15,293.15,283.15,18132.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9744.28,0.0,376.04,2275.33,0.0,1108.67,0.58,1.0,0.0,3.0,1.0,0.0
17433300.0,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,305.57,298.87,298.32,297.92,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.83,410.0,45441.11,0.0,13133.65,1.0,284.28,289.95,301.87,304.38,293.15,293.15,283.15,18135.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9697.13,0.0,370.97,2275.33,0.0,1113.29,0.57,1.0,0.0,3.0,1.0,0.0
17433600.0,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,305.48,298.79,298.29,297.9,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.83,410.0,45190.63,0.0,13133.65,1.0,284.27,289.96,301.79,304.28,293.15,293.15,283.15,18138.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9650.33,0.0,365.86,2275.33,0.0,1116.6,0.57,1.0,0.0,3.0,1.0,0.0
17433900.0,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,298.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.99,2.58,291.1,291.15,305.4,298.7,298.27,297.88,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.83,410.0,44938.69,0.0,13133.65,1.0,284.27,289.96,301.7,304.18,293.15,293.15,283.15,18139.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9604.65,0.0,360.75,2275.33,0.0,1118.31,0.57,1.0,0.0,3.0,1.0,0.0
17434200.0,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,298.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,291.1,1.0,0.98,2.58,291.1,291.15,305.32,298.63,298.25,297.86,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.83,410.0,44687.5,0.0,13133.65,1.0,284.27,289.97,301.63,304.09,293.15,293.15,283.15,18138.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9560.96,0.0,355.69,2275.33,0.0,1118.06,0.56,1.0,0.0,3.0,1.0,0.0
17434500.0,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,298.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.86,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.1,1.0,0.97,2.58,291.1,291.15,305.23,298.57,298.22,297.84,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,88.83,410.0,44439.11,0.0,13133.65,1.0,284.27,289.97,301.57,304.01,293.15,293.15,283.15,18137.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9520.07,0.0,350.73,2275.33,0.0,1115.5,0.56,1.0,0.0,3.0,1.0,0.0
17434800.0,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.1,1.0,0.95,2.58,291.1,291.15,305.15,298.52,298.2,297.82,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,88.83,410.0,44194.91,0.0,13133.65,1.0,284.27,289.98,301.52,303.95,293.15,293.15,283.15,18134.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9482.79,0.0,345.9,2275.33,0.0,1110.49,0.56,1.0,0.0,3.0,1.0,0.0
17435100.0,298.8,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.29,303.15,305.01,298.51,297.61,297.5,289.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,393.69,43.34,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.26,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.29,303.15,304.76,298.54,297.62,297.54,289.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.44,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.5,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.29,303.15,304.43,298.62,297.64,297.58,289.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.24,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.63,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.29,303.15,304.04,298.7,297.65,297.62,289.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.11,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.7,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,294.3,303.15,303.6,298.79,297.66,297.65,289.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.97,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.74,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,294.3,303.15,303.15,298.87,297.67,297.67,289.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.84,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.77,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,294.3,303.15,302.7,298.93,297.67,297.7,290.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.72,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.79,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.31,303.15,302.26,298.97,297.68,297.72,290.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.6,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.8,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.31,303.15,301.87,298.99,297.68,297.74,290.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.5,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.81,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.31,303.15,301.54,298.99,297.68,297.75,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.42,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.82,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.32,303.15,301.29,298.97,297.68,297.77,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.35,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.32,303.15,301.15,298.94,297.68,297.78,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.3,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.32,303.15,301.09,298.88,297.68,297.79,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.31,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.84,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.32,303.15,301.06,298.78,297.68,297.81,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.43,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.84,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.33,303.15,301.06,298.65,297.68,297.83,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.62,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,301.08,298.5,297.68,297.84,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.06,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.85,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,301.11,298.34,297.68,297.84,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.01,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.33,303.15,301.15,298.17,297.68,297.84,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,1.68,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,301.19,298.0,297.68,297.84,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,1.54,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.86,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,301.22,297.84,297.68,297.84,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.92,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,301.24,297.69,297.68,297.84,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.9,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,301.24,297.57,297.68,297.84,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.56,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,301.21,297.49,297.68,297.84,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,301.15,297.45,297.68,297.84,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,301.07,297.44,297.68,297.84,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.98,297.43,297.68,297.84,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.9,297.41,297.68,297.84,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.82,297.4,297.68,297.84,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.24,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.73,297.38,297.68,297.84,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.33,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.65,297.37,297.68,297.84,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.55,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.57,297.35,297.68,297.84,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.64,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.33,303.15,300.48,297.33,297.68,297.85,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.97,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.34,303.15,300.4,297.32,297.68,297.85,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.56,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.34,303.15,300.32,297.3,297.68,297.86,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.94,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.34,303.15,300.23,297.28,297.68,297.87,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.98,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.15,297.27,297.68,297.87,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.99,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.34,303.15,300.06,297.25,297.67,297.88,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.02,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.35,303.15,299.97,297.22,297.67,297.89,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.02,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.35,303.15,299.88,297.19,297.67,297.89,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,1.58,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.88,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.35,303.15,299.78,297.16,297.67,297.89,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,1.08,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.35,303.15,299.68,297.13,297.67,297.89,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.77,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.35,303.15,299.59,297.09,297.67,297.89,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.67,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
