time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17472300.0,299.77,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.41,303.15,298.05,297.0,297.45,298.09,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,3.06,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,299.77,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.41,303.15,298.02,297.09,297.44,298.09,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,3.18,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.77,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.4,303.15,298.01,297.18,297.44,298.1,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,3.31,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.77,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.4,303.15,298.0,297.26,297.43,298.1,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,3.46,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.77,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.4,303.15,298.01,297.33,297.42,298.1,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,3.61,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.77,303.15,285.15,0.0,0.0,294.07,0.99,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.18,0.99,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.14,0.99,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.13,0.99,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.97,0.99,0.3,0.0,294.4,303.15,298.03,297.37,297.42,298.1,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.76,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.78,303.15,285.15,0.0,0.0,294.08,0.98,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.18,0.98,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.14,0.98,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.13,0.98,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.97,0.98,0.3,0.0,294.39,303.15,298.08,297.4,297.41,298.1,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,3.91,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.78,303.15,285.15,0.0,0.0,294.08,0.97,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.18,0.97,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.14,0.97,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.13,0.97,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.97,0.97,0.3,0.0,294.39,303.15,298.15,297.39,297.41,298.11,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,4.06,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.78,303.15,285.15,0.0,0.0,294.08,0.97,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.18,0.97,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.14,0.97,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.13,0.97,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.98,0.97,0.3,0.0,294.38,303.15,298.25,297.38,297.4,298.11,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,4.16,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.78,303.15,285.15,0.0,0.0,294.08,0.97,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.18,0.97,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.14,0.97,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.13,0.97,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.98,0.97,0.3,0.0,294.37,303.15,298.37,297.39,297.4,298.12,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,4.13,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.79,303.15,285.15,0.0,0.0,294.08,0.99,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.18,0.99,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.14,0.99,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.13,0.99,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.98,0.99,0.3,0.0,294.37,303.15,298.51,297.42,297.39,298.12,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,3.96,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.79,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,298.67,297.46,297.39,298.13,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,3.73,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.8,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,298.84,297.52,297.39,298.14,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,3.58,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.8,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.36,303.15,299.02,297.59,297.39,298.14,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,3.71,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.81,303.15,285.15,0.0,0.0,294.08,0.96,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.18,0.96,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.14,0.96,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.13,0.96,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.98,0.96,0.3,0.0,294.35,303.15,299.22,297.66,297.39,298.16,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,4.32,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.82,303.15,285.15,0.0,0.0,294.08,0.88,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.18,0.88,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.14,0.88,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.13,0.88,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.98,0.88,0.3,0.0,294.34,303.15,299.41,297.73,297.4,298.18,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,408.97,5.28,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.83,303.15,285.15,0.0,0.0,294.08,0.82,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.18,0.82,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.14,0.82,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.13,0.82,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.98,0.82,0.3,0.0,294.31,303.15,299.6,297.81,297.42,298.21,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,396.83,6.52,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.85,303.15,285.15,0.0,0.0,294.07,0.78,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.16,0.78,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.12,0.78,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.12,0.78,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.96,0.78,0.3,0.0,294.27,303.15,299.79,297.87,297.46,298.25,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28,376.95,7.8,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.87,303.15,285.15,0.0,0.0,294.05,0.75,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.14,0.75,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.1,0.75,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.1,0.75,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.95,0.75,0.3,0.0,294.22,303.15,299.98,297.93,297.52,298.31,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,350.57,8.92,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.9,303.15,285.15,0.0,0.0,294.02,0.74,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.12,0.74,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.08,0.74,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.07,0.74,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.92,0.74,0.3,0.0,294.15,303.15,300.15,297.98,297.6,298.37,290.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,321.34,9.68,0.0,0.0,0.0,284.27,289.98,301.64,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.16,297.15,293.15,0.0,0.0,293.41,1.0,0.89,0.52,299.41,297.15,293.15,0.0,0.0,293.41,1.0,0.93,0.54,299.27,297.15,293.15,0.0,0.0,293.41,1.0,0.91,0.4,299.3,297.15,293.15,0.0,0.0,293.41,1.0,0.91,0.54,298.95,297.15,293.15,0.0,0.0,293.41,1.0,0.83,2.58,293.41,291.15,300.32,298.02,299.33,299.28,293.4,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.58,0.58,0.0,88.51,341.81,37283.61,0.0,13133.8,1.0,284.54,292.28,303.26,305.62,293.15,293.15,283.15,11518.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.19,1.61,0.07,5.29,4.13,1.16,0.0,0.0,0.0,9010.66,0.0,116.37,2275.47,0.0,503.16,0.38,1.0,0.0,3.0,1.0,0.0
17478600.0,298.34,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.52,298.66,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.54,298.48,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.4,298.54,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,292.66,1.0,0.99,2.58,292.66,291.15,300.48,298.06,298.62,298.52,292.65,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.59,0.59,0.0,88.5,359.63,40825.71,0.0,13133.81,1.0,284.4,291.3,301.07,303.36,293.15,293.15,283.15,15469.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.42,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8945.04,0.0,191.07,2275.33,0.0,1087.9,0.45,1.0,0.0,3.0,1.0,0.0
17478900.0,298.09,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.52,298.38,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.54,298.2,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.4,298.27,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.54,297.73,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.58,292.28,291.15,300.65,298.1,298.37,298.24,292.28,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,88.49,377.45,43223.46,0.0,13133.81,1.0,284.36,290.88,301.12,303.47,293.15,293.15,283.15,16257.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9206.37,0.0,242.78,2275.33,0.0,1073.57,0.49,1.0,0.0,3.0,1.0,0.0
17479200.0,297.99,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.52,298.25,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.4,298.14,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.58,292.01,291.15,300.82,298.14,298.26,298.12,292.01,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,88.48,395.27,45014.18,0.0,13133.82,1.0,284.34,290.6,301.16,303.61,293.15,293.15,283.15,16619.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9417.7,0.0,287.86,2275.33,0.0,1154.74,0.52,1.0,0.0,3.0,1.0,0.0
17479500.0,297.93,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.52,298.18,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.8,1.0,1.0,2.58,291.8,291.15,300.98,298.17,298.2,298.05,291.8,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.47,410.0,46260.48,0.0,13133.82,1.0,284.33,290.39,301.19,303.7,293.15,293.15,283.15,16930.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.83,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9573.49,0.0,326.88,2275.33,0.0,1212.96,0.55,1.0,0.0,3.0,1.0,0.0
17479800.0,297.89,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.52,298.12,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.4,298.01,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.58,291.63,291.15,301.15,298.21,298.15,297.99,291.63,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.46,410.0,47051.42,0.0,13133.83,1.0,284.31,290.23,301.21,303.77,293.15,293.15,283.15,17215.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.9,2.43,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9681.9,0.0,358.5,2275.33,0.0,1249.24,0.57,1.0,0.0,3.0,1.0,0.0
17480100.0,297.86,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.52,298.07,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.54,297.87,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.4,297.96,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.58,291.5,291.15,301.32,298.24,298.12,297.95,291.5,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.45,410.0,47476.33,0.0,13133.83,1.0,284.3,290.11,301.24,303.83,293.15,293.15,283.15,17463.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9749.3,0.0,381.82,2275.33,0.0,1268.2,0.58,1.0,0.0,3.0,1.0,0.0
17480400.0,297.84,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.54,297.83,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.4,297.92,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.54,297.33,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.58,291.39,291.15,301.48,298.27,298.09,297.91,291.39,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.44,410.0,47633.61,0.0,13133.83,1.0,284.29,290.03,301.27,303.86,293.15,293.15,283.15,17668.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9784.99,0.0,397.47,2275.33,0.0,1274.36,0.59,1.0,0.0,3.0,1.0,0.0
17480700.0,297.82,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.52,298.0,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.4,297.88,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.58,291.31,291.15,301.65,298.3,298.07,297.88,291.31,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.43,410.0,47594.98,0.0,13133.84,1.0,284.28,289.96,301.3,303.89,293.15,293.15,283.15,17830.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9796.28,0.0,406.31,2275.33,0.0,1271.08,0.59,1.0,0.0,3.0,1.0,0.0
17481000.0,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.52,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.54,297.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.4,297.86,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.58,291.24,291.15,301.82,298.32,298.06,297.85,291.24,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.43,410.0,47425.52,0.0,13133.84,1.0,284.28,289.92,301.32,303.91,293.15,293.15,283.15,17954.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9790.5,0.0,409.88,2275.33,0.0,1261.54,0.59,1.0,0.0,3.0,1.0,0.0
17481300.0,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.58,291.2,291.15,301.98,298.35,298.05,297.83,291.2,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.42,410.0,47171.01,0.0,13133.84,1.0,284.27,289.9,301.35,303.92,293.15,293.15,283.15,18043.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9772.93,0.0,409.39,2275.33,0.0,1247.85,0.59,1.0,0.0,3.0,1.0,0.0
17481600.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,302.15,298.38,298.04,297.82,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.41,410.0,46866.25,0.0,13133.85,1.0,284.27,289.88,301.37,303.93,293.15,293.15,283.15,18105.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9747.86,0.0,406.03,2275.33,0.0,1231.8,0.59,1.0,0.0,3.0,1.0,0.0
17481900.0,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,302.3,298.39,298.04,297.81,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.41,410.0,46551.32,0.0,13133.85,1.0,284.27,289.88,301.39,303.93,293.15,293.15,283.15,18139.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9719.2,0.0,400.92,2275.33,0.0,1216.4,0.59,1.0,0.0,3.0,1.0,0.0
17482200.0,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,302.42,298.41,298.05,297.81,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.4,410.0,46249.52,0.0,13133.85,1.0,284.27,289.88,301.4,303.93,293.15,293.15,283.15,18153.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9689.45,0.0,395.05,2275.33,0.0,1202.59,0.59,1.0,0.0,3.0,1.0,0.0
17482500.0,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,302.52,298.42,298.05,297.81,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.39,410.0,45968.89,0.0,13133.86,1.0,284.27,289.88,301.41,303.93,293.15,293.15,283.15,18156.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9660.46,0.0,389.01,2275.33,0.0,1189.76,0.58,1.0,0.0,3.0,1.0,0.0
17482800.0,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,302.59,298.42,298.06,297.81,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.39,410.0,45715.96,0.0,13133.86,1.0,284.27,289.89,301.42,303.92,293.15,293.15,283.15,18149.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9633.72,0.0,383.17,2275.33,0.0,1177.84,0.58,1.0,0.0,3.0,1.0,0.0
17483100.0,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,302.66,298.43,298.06,297.81,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.38,410.0,45497.32,0.0,13133.86,1.0,284.27,289.9,301.43,303.92,293.15,293.15,283.15,18137.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9610.6,0.0,377.81,2275.33,0.0,1166.79,0.58,1.0,0.0,3.0,1.0,0.0
17483400.0,297.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,302.71,298.44,298.07,297.82,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.38,410.0,45315.58,0.0,13133.86,1.0,284.27,289.91,301.44,303.92,293.15,293.15,283.15,18120.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9591.91,0.0,373.08,2275.33,0.0,1156.44,0.57,1.0,0.0,3.0,1.0,0.0
17483700.0,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,302.76,298.45,298.08,297.82,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.37,410.0,45173.66,0.0,13133.87,1.0,284.27,289.92,301.45,303.92,293.15,293.15,283.15,18100.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9578.47,0.0,369.11,2275.33,0.0,1146.62,0.57,1.0,0.0,3.0,1.0,0.0
17484000.0,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,302.82,298.47,298.09,297.83,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.36,410.0,45072.41,0.0,13133.87,1.0,284.27,289.93,301.47,303.94,293.15,293.15,283.15,18079.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9570.84,0.0,365.96,2275.33,0.0,1137.14,0.57,1.0,0.0,3.0,1.0,0.0
17484300.0,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,302.88,298.5,298.1,297.84,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.36,410.0,45012.3,0.0,13133.87,1.0,284.27,289.94,301.5,303.96,293.15,293.15,283.15,18056.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9569.45,0.0,363.65,2275.33,0.0,1127.7,0.57,1.0,0.0,3.0,1.0,0.0
17484600.0,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,302.95,298.54,298.11,297.85,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.35,410.0,44993.5,0.0,13133.88,1.0,284.27,289.95,301.54,304.0,293.15,293.15,283.15,18033.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9574.8,0.0,362.21,2275.33,0.0,1118.11,0.57,1.0,0.0,3.0,1.0,0.0
17484900.0,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.04,298.59,298.13,297.86,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.34,410.0,45014.31,0.0,13133.88,1.0,284.27,289.96,301.58,304.05,293.15,293.15,283.15,18011.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9587.03,0.0,361.61,2275.33,0.0,1107.93,0.57,1.0,0.0,3.0,1.0,0.0
17485200.0,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.15,298.65,298.14,297.87,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.34,410.0,45075.43,0.0,13133.88,1.0,284.27,289.96,301.65,304.11,293.15,293.15,283.15,17988.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9606.66,0.0,361.85,2275.33,0.0,1097.02,0.57,1.0,0.0,3.0,1.0,0.0
17485500.0,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,303.29,298.73,298.16,297.88,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.34,410.0,45159.87,0.0,13133.88,1.0,284.27,289.97,301.73,304.2,293.15,293.15,283.15,17970.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9633.23,0.0,362.79,2275.33,0.0,1082.92,0.57,1.0,0.0,3.0,1.0,0.0
17485800.0,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.45,298.84,298.17,297.89,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.35,410.0,45261.34,0.0,13133.88,1.0,284.28,289.97,301.83,304.31,293.15,293.15,283.15,17956.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9666.75,0.0,364.29,2275.33,0.0,1066.6,0.57,1.0,0.0,3.0,1.0,0.0
17486100.0,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.63,298.96,298.19,297.89,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.37,410.0,45380.55,0.0,13133.87,1.0,284.28,289.97,301.96,304.43,293.15,293.15,283.15,17943.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9705.82,0.0,366.26,2275.33,0.0,1049.35,0.57,1.0,0.0,3.0,1.0,0.0
17486400.0,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,303.82,299.09,298.2,297.89,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.41,410.0,45516.96,0.0,13133.85,1.0,284.28,289.97,302.09,304.57,293.15,293.15,283.15,17932.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9749.39,0.0,368.69,2275.33,0.0,1032.4,0.57,1.0,0.0,3.0,1.0,0.0
17486700.0,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,304.01,299.23,298.22,297.9,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.47,410.0,45667.56,0.0,13133.82,1.0,284.28,289.97,302.23,304.72,293.15,293.15,283.15,17922.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9795.92,0.0,371.53,2275.33,0.0,1016.28,0.57,1.0,0.0,3.0,1.0,0.0
17487000.0,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,304.21,299.37,298.23,297.9,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.53,410.0,45828.83,0.0,13133.79,1.0,284.28,289.97,302.37,304.87,293.15,293.15,283.15,17915.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9843.97,0.0,374.71,2275.33,0.0,1001.5,0.57,1.0,0.0,3.0,1.0,0.0
17487300.0,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.58,291.18,291.15,304.41,299.51,298.24,297.91,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.61,410.0,45994.12,0.0,13133.75,1.0,284.29,289.97,302.5,305.02,293.15,293.15,283.15,17909.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9891.84,0.0,378.09,2275.33,0.0,988.7,0.58,1.0,0.0,3.0,1.0,0.0
17487600.0,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.58,291.18,291.15,304.59,299.64,298.26,297.91,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.69,410.0,46158.6,0.0,13133.72,1.0,284.29,289.96,302.61,305.14,293.15,293.15,283.15,17907.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9932.87,0.0,381.59,2275.33,0.0,1011.41,0.58,1.0,0.0,3.0,1.0,0.0
17487900.0,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.58,291.18,291.15,304.77,299.75,298.27,297.91,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.76,410.0,46315.84,0.0,13133.68,1.0,284.29,289.96,302.62,305.16,293.15,293.15,283.15,17910.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9953.27,0.0,385.04,2275.33,0.0,1094.4,0.58,1.0,0.0,3.0,1.0,0.0
17488200.0,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.58,291.18,291.15,304.92,299.84,298.27,297.91,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.81,410.0,46454.38,0.0,13133.66,1.0,284.29,289.95,302.61,305.16,293.15,293.15,283.15,17917.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9969.16,0.0,388.3,2275.33,0.0,1168.43,0.58,1.0,0.0,3.0,1.0,0.0
17488500.0,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.58,291.18,291.15,305.05,299.91,298.28,297.91,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.85,410.0,46566.84,0.0,13133.64,1.0,284.29,289.95,302.61,305.16,293.15,293.15,283.15,17928.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9981.94,0.0,391.19,2275.33,0.0,1228.98,0.58,1.0,0.0,3.0,1.0,0.0
17488800.0,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,305.15,299.95,298.28,297.9,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.87,410.0,46650.32,0.0,13133.63,1.0,284.29,289.94,302.6,305.16,293.15,293.15,283.15,17941.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9991.16,0.0,393.6,2275.33,0.0,1270.38,0.58,1.0,0.0,3.0,1.0,0.0
17489100.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,305.23,299.98,298.28,297.9,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.87,410.0,46705.92,0.0,13133.63,1.0,284.29,289.94,302.6,305.16,293.15,293.15,283.15,17955.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9997.54,0.0,395.46,2275.33,0.0,1294.13,0.59,1.0,0.0,3.0,1.0,0.0
17489400.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.32,299.99,298.27,297.89,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.87,410.0,46742.25,0.0,13133.63,1.0,284.29,289.93,302.6,305.16,293.15,293.15,283.15,17966.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10002.2,0.0,396.84,2275.33,0.0,1312.53,0.59,1.0,0.0,3.0,1.0,0.0
17489700.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.4,300.01,298.27,297.88,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.88,410.0,46764.68,0.0,13133.62,1.0,284.29,289.93,302.59,305.16,293.15,293.15,283.15,17975.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10005.28,0.0,397.85,2275.33,0.0,1328.47,0.59,1.0,0.0,3.0,1.0,0.0
17490000.0,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.48,300.03,298.27,297.87,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.89,410.0,46776.65,0.0,13133.62,1.0,284.29,289.93,302.59,305.16,293.15,293.15,283.15,17983.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10007.07,0.0,398.56,2275.33,0.0,1342.29,0.59,1.0,0.0,3.0,1.0,0.0
17490300.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.58,291.16,291.15,305.57,300.04,298.27,297.87,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.89,410.0,46782.72,0.0,13133.62,1.0,284.29,289.92,302.59,305.16,293.15,293.15,283.15,17988.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10008.07,0.0,399.03,2275.33,0.0,1354.44,0.59,1.0,0.0,3.0,1.0,0.0
17490600.0,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,2.58,291.15,291.15,305.65,300.05,298.26,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.9,410.0,46787.39,0.0,13133.62,1.0,284.29,289.92,302.59,305.16,293.15,293.15,283.15,17992.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10008.8,0.0,399.36,2275.33,0.0,1365.55,0.59,1.0,0.0,3.0,1.0,0.0
17490900.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.58,291.15,291.15,305.73,300.06,298.26,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.91,410.0,46793.82,0.0,13133.61,1.0,284.29,289.92,302.59,305.16,293.15,293.15,283.15,17993.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10009.65,0.0,399.61,2275.33,0.0,1376.06,0.59,1.0,0.0,3.0,1.0,0.0
17491200.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.58,291.15,291.15,305.82,300.08,298.27,297.85,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.91,410.0,46803.9,0.0,13133.61,1.0,284.29,289.92,302.59,305.16,293.15,293.15,283.15,17993.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10010.84,0.0,399.85,2275.33,0.0,1386.49,0.59,1.0,0.0,3.0,1.0,0.0
17491500.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.97,2.58,291.15,291.15,305.9,300.09,298.27,297.85,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.92,410.0,46817.75,0.0,13133.61,1.0,284.29,289.92,302.59,305.16,293.15,293.15,283.15,17993.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10012.45,0.0,400.12,2275.33,0.0,1397.28,0.59,1.0,0.0,3.0,1.0,0.0
17491800.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.96,2.58,291.15,291.15,305.98,300.1,298.27,297.85,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.92,410.0,46835.23,0.0,13133.6,1.0,284.29,289.92,302.59,305.16,293.15,293.15,283.15,17992.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10014.45,0.0,400.42,2275.33,0.0,1408.81,0.59,1.0,0.0,3.0,1.0,0.0
17492100.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.95,2.58,291.15,291.15,306.07,300.11,298.28,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,46857.49,0.0,13133.6,1.0,284.29,289.92,302.59,305.16,293.15,293.15,283.15,17990.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10017.0,0.0,400.79,2275.33,0.0,1421.63,0.59,1.0,0.0,3.0,1.0,0.0
17492400.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.94,2.58,291.15,291.15,306.15,300.13,298.29,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,46884.4,0.0,13133.6,1.0,284.29,289.92,302.59,305.17,293.15,293.15,283.15,17988.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10020.1,0.0,401.23,2275.33,0.0,1436.27,0.59,1.0,0.0,3.0,1.0,0.0
17492700.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.93,2.58,291.15,291.15,306.24,300.15,298.29,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,46915.18,0.0,13133.6,1.0,284.29,289.92,302.59,305.17,293.15,293.15,283.15,17986.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10023.66,0.0,401.74,2275.33,0.0,1452.87,0.59,1.0,0.0,3.0,1.0,0.0
17493000.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.92,2.58,291.15,291.15,306.33,300.17,298.3,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,46950.51,0.0,13133.6,1.0,284.29,289.92,302.59,305.17,293.15,293.15,283.15,17984.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10027.74,0.0,402.35,2275.33,0.0,1471.74,0.59,1.0,0.0,3.0,1.0,0.0
17493300.0,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.91,2.58,291.16,291.15,306.42,300.19,298.31,297.87,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,46989.27,0.0,13133.6,1.0,284.29,289.92,302.6,305.17,293.15,293.15,283.15,17982.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10032.22,0.0,403.02,2275.33,0.0,1492.5,0.59,1.0,0.0,3.0,1.0,0.0
17493600.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.9,2.58,291.16,291.15,306.52,300.21,298.32,297.87,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47031.37,0.0,13133.6,1.0,284.29,289.92,302.6,305.18,293.15,293.15,283.15,17980.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10037.1,0.0,403.77,2275.33,0.0,1515.48,0.59,1.0,0.0,3.0,1.0,0.0
17493900.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.88,2.58,291.16,291.15,306.62,300.23,298.32,297.87,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47075.33,0.0,13133.6,1.0,284.29,289.92,302.6,305.18,293.15,293.15,283.15,17979.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10042.21,0.0,404.57,2275.33,0.0,1540.26,0.59,1.0,0.0,3.0,1.0,0.0
17494200.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.87,2.58,291.16,291.15,306.71,300.26,298.33,297.88,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47120.42,0.0,13133.6,1.0,284.29,289.92,302.6,305.18,293.15,293.15,283.15,17978.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10047.49,0.0,405.43,2275.33,0.0,1567.22,0.59,1.0,0.0,3.0,1.0,0.0
17494500.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.86,2.58,291.16,291.15,306.8,300.29,298.34,297.88,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47165.54,0.0,13133.6,1.0,284.29,289.92,302.6,305.18,293.15,293.15,283.15,17977.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10052.81,0.0,406.31,2275.33,0.0,1596.05,0.59,1.0,0.0,3.0,1.0,0.0
17494800.0,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.84,2.58,291.16,291.15,306.89,300.32,298.35,297.88,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47209.22,0.0,13133.6,1.0,284.29,289.92,302.6,305.19,293.15,293.15,283.15,17977.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10058.01,0.0,407.2,2275.33,0.0,1627.15,0.59,1.0,0.0,3.0,1.0,0.0
17495100.0,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.83,2.58,291.16,291.15,306.97,300.35,298.35,297.88,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47248.86,0.0,13133.6,1.0,284.29,289.92,302.6,305.19,293.15,293.15,283.15,17978.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10062.82,0.0,408.07,2275.33,0.0,1660.23,0.59,1.0,0.0,3.0,1.0,0.0
