time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17495400.0,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.82,2.58,291.16,291.15,307.04,300.38,298.36,297.88,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47284.62,0.0,13133.6,1.0,284.29,289.92,302.6,305.19,293.15,293.15,283.15,17979.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10067.21,0.0,408.89,2275.33,0.0,1695.75,0.59,1.0,0.0,3.0,1.0,0.0
17495700.0,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.8,2.58,291.16,291.15,307.1,300.41,298.36,297.88,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47318.41,0.0,13133.6,1.0,284.29,289.92,302.6,305.19,293.15,293.15,283.15,17980.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10071.4,0.0,409.68,2275.33,0.0,1733.69,0.59,1.0,0.0,3.0,1.0,0.0
17496000.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.78,2.58,291.16,291.15,307.15,300.45,298.36,297.88,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47350.71,0.0,13133.6,1.0,284.29,289.92,302.6,305.2,293.15,293.15,283.15,17980.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10075.42,0.0,410.46,2275.33,0.0,1774.32,0.59,1.0,0.0,3.0,1.0,0.0
17496300.0,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.77,2.58,291.15,291.15,307.18,300.48,298.35,297.87,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47336.97,0.0,13133.6,1.0,284.29,289.92,302.6,305.19,293.15,293.15,283.15,17995.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10074.25,0.0,410.76,2275.33,0.0,1812.17,0.59,1.0,0.0,3.0,1.0,0.0
17496600.0,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.75,2.58,291.15,291.15,307.21,300.5,298.35,297.87,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,47329.16,0.0,13133.6,1.0,284.29,289.92,302.6,305.19,293.15,293.15,283.15,17999.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10072.97,0.0,410.8,2275.33,0.0,1839.02,0.59,1.0,0.0,3.0,1.0,0.0
17496900.0,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.15,1.0,0.73,2.58,291.15,291.15,307.22,300.51,298.35,297.87,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.94,410.0,47320.48,0.0,13133.6,1.0,284.29,289.91,302.59,305.19,293.15,293.15,283.15,18001.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10071.55,0.0,410.75,2275.33,0.0,1855.29,0.59,1.0,0.0,3.0,1.0,0.0
17497200.0,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.15,1.0,0.7,2.58,291.15,291.15,307.22,300.51,298.35,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.95,410.0,47308.45,0.0,13133.59,1.0,284.29,289.91,302.59,305.19,293.15,293.15,283.15,18004.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10069.77,0.0,410.61,2275.33,0.0,1861.78,0.59,1.0,0.0,3.0,1.0,0.0
17497500.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.68,2.58,291.15,291.15,307.22,300.51,298.35,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.95,410.0,47291.57,0.0,13133.59,1.0,284.29,289.91,302.59,305.18,293.15,293.15,283.15,18006.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10067.49,0.0,410.36,2275.33,0.0,1860.44,0.59,1.0,0.0,3.0,1.0,0.0
17497800.0,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.66,2.58,291.15,291.15,307.21,300.5,298.34,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.95,410.0,47270.95,0.0,13133.59,1.0,284.29,289.91,302.59,305.18,293.15,293.15,283.15,18009.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10064.83,0.0,410.01,2275.33,0.0,1852.56,0.59,1.0,0.0,3.0,1.0,0.0
17498100.0,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.63,2.58,291.15,291.15,307.2,300.49,298.34,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.94,410.0,47248.89,0.0,13133.6,1.0,284.29,289.91,302.59,305.18,293.15,293.15,283.15,18010.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10062.06,0.0,409.6,2275.33,0.0,1840.51,0.59,1.0,0.0,3.0,1.0,0.0
17498400.0,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.61,2.58,291.15,291.15,307.19,300.48,298.34,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.94,410.0,47226.33,0.0,13133.6,1.0,284.29,289.91,302.59,305.18,293.15,293.15,283.15,18011.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10059.3,0.0,409.14,2275.33,0.0,1825.99,0.59,1.0,0.0,3.0,1.0,0.0
17498700.0,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.58,2.58,291.15,291.15,307.17,300.47,298.34,297.86,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.94,410.0,47204.34,0.0,13133.6,1.0,284.29,289.91,302.59,305.18,293.15,293.15,283.15,18011.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10056.66,0.0,408.66,2275.33,0.0,1810.99,0.59,1.0,0.0,3.0,1.0,0.0
17499000.0,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.14,0.99,0.56,2.53,291.14,291.15,307.16,300.46,298.33,297.85,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.49,0.14,5.35,-0.14,0.68,0.68,0.0,92.54,410.0,47127.62,0.0,13118.82,1.0,284.29,289.91,302.59,305.17,293.15,293.15,283.15,18032.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10048.82,0.0,407.82,2275.33,0.0,1796.3,0.59,1.0,0.0,3.0,1.0,0.0
17499300.0,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.43,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.03,297.15,293.15,0.0,0.0,291.13,0.97,0.54,2.43,291.13,291.15,307.15,300.45,298.31,297.83,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.48,0.14,5.33,-0.14,0.68,0.68,0.0,99.43,410.0,46952.92,0.0,13090.36,1.0,284.28,289.91,302.59,305.16,293.15,293.15,283.15,18068.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10029.5,0.0,405.47,2275.33,0.0,1780.13,0.59,1.0,0.0,3.0,1.0,0.0
17499600.0,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.05,297.15,293.15,0.0,0.0,291.13,0.94,0.52,2.35,291.13,291.15,307.15,300.45,298.3,297.82,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.32,-0.14,0.68,0.68,0.0,105.32,410.0,46780.76,0.0,13065.85,1.0,284.28,289.9,302.59,305.16,293.15,293.15,283.15,18079.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10010.08,0.0,402.43,2275.33,0.0,1767.03,0.59,1.0,0.0,3.0,1.0,0.0
17499900.0,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.45,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.08,297.15,293.15,0.0,0.0,291.13,0.93,0.51,2.3,291.13,291.15,307.15,300.45,298.31,297.83,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.46,0.14,5.32,-0.14,0.68,0.68,0.0,109.31,410.0,46728.82,0.0,13049.2,1.0,284.28,289.91,302.59,305.15,293.15,293.15,283.15,18043.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10003.18,0.0,400.28,2275.33,0.0,1761.09,0.59,1.0,0.0,3.0,1.0,0.0
17500200.0,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.5,2.26,291.14,291.15,307.15,300.45,298.31,297.83,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.68,0.68,0.0,112.19,410.0,46681.01,0.0,13037.28,1.0,284.28,289.91,302.59,305.15,293.15,293.15,283.15,18032.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9997.36,0.0,398.9,2275.33,0.0,1758.53,0.59,1.0,0.0,3.0,1.0,0.0
17500500.0,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.49,2.23,291.14,291.15,307.15,300.45,298.31,297.83,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.68,0.68,0.0,114.41,410.0,46641.5,0.0,13028.09,1.0,284.28,289.92,302.59,305.15,293.15,293.15,283.15,18025.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9992.5,0.0,397.82,2275.33,0.0,1756.48,0.59,1.0,0.0,3.0,1.0,0.0
17500800.0,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.49,2.21,291.14,291.15,307.15,300.45,298.31,297.83,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.68,0.68,0.0,116.17,410.0,46612.04,0.0,13020.84,1.0,284.28,289.92,302.59,305.15,293.15,293.15,283.15,18020.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9988.83,0.0,396.96,2275.33,0.0,1754.86,0.59,1.0,0.0,3.0,1.0,0.0
17501100.0,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.49,2.19,291.14,291.15,307.15,300.45,298.31,297.83,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.68,0.68,0.0,117.59,410.0,46592.6,0.0,13015.09,1.0,284.28,289.92,302.59,305.15,293.15,293.15,283.15,18014.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9986.33,0.0,396.32,2275.33,0.0,1753.72,0.59,1.0,0.0,3.0,1.0,0.0
17501400.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.48,2.18,291.14,291.15,307.15,300.45,298.31,297.83,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.68,0.68,0.0,118.72,410.0,46582.19,0.0,13010.53,1.0,284.29,289.92,302.59,305.15,293.15,293.15,283.15,18009.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9984.91,0.0,395.89,2275.33,0.0,1753.02,0.59,1.0,0.0,3.0,1.0,0.0
17501700.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.48,2.17,291.15,291.15,307.15,300.45,298.31,297.83,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.68,0.68,0.0,119.65,410.0,46578.99,0.0,13006.86,1.0,284.29,289.92,302.59,305.15,293.15,293.15,283.15,18005.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9984.35,0.0,395.63,2275.33,0.0,1752.7,0.59,1.0,0.0,3.0,1.0,0.0
17502000.0,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.48,2.16,291.15,291.15,307.15,300.45,298.31,297.83,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.68,0.68,0.0,120.4,410.0,46584.74,0.0,13003.91,1.0,284.29,289.92,302.59,305.15,293.15,293.15,283.15,18001.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9984.83,0.0,395.56,2275.33,0.0,1752.77,0.59,1.0,0.0,3.0,1.0,0.0
17502300.0,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.48,2.15,291.15,291.15,307.15,300.45,298.31,297.84,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.68,0.68,0.0,121.02,410.0,46596.75,0.0,13001.51,1.0,284.29,289.92,302.59,305.15,293.15,293.15,283.15,17997.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9986.09,0.0,395.64,2275.33,0.0,1753.18,0.59,1.0,0.0,3.0,1.0,0.0
17502600.0,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.48,2.15,291.15,291.15,307.15,300.45,298.32,297.84,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.68,0.68,0.0,121.53,410.0,46611.74,0.0,12999.54,1.0,284.29,289.92,302.59,305.15,293.15,293.15,283.15,17994.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9987.74,0.0,395.85,2275.33,0.0,1753.82,0.59,1.0,0.0,3.0,1.0,0.0
17502900.0,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.47,2.14,291.15,291.15,307.15,300.45,298.32,297.84,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.68,0.68,0.0,121.96,410.0,46625.82,0.0,12997.81,1.0,284.29,289.92,302.59,305.15,293.15,293.15,283.15,17993.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9989.35,0.0,396.09,2275.33,0.0,1754.48,0.59,1.0,0.0,3.0,1.0,0.0
17503200.0,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.47,2.14,291.15,291.15,307.15,300.45,298.32,297.84,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.68,0.68,0.0,122.35,410.0,46635.23,0.0,12996.21,1.0,284.29,289.92,302.59,305.15,293.15,293.15,283.15,17994.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9990.4,0.0,396.3,2275.33,0.0,1753.91,0.59,1.0,0.0,3.0,1.0,0.0
17503500.0,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.47,2.13,291.15,291.15,307.17,300.42,298.32,297.84,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.68,0.68,0.0,122.71,410.0,46633.6,0.0,12994.61,1.0,284.29,289.92,302.58,305.14,293.15,293.15,283.15,18000.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9989.07,0.0,396.37,2275.33,0.0,1735.46,0.59,1.0,0.0,3.0,1.0,0.0
17503800.0,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.47,2.13,291.15,291.15,307.21,300.34,298.32,297.84,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.68,0.68,0.0,123.05,410.0,46611.04,0.0,12992.97,1.0,284.29,289.92,302.57,305.13,293.15,293.15,283.15,18011.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9983.92,0.0,396.09,2275.33,0.0,1669.11,0.59,1.0,0.0,3.0,1.0,0.0
17504100.0,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.47,2.12,291.14,291.15,307.28,300.23,298.33,297.84,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.67,0.67,0.0,123.4,410.0,46563.06,0.0,12991.2,1.0,284.28,289.92,302.56,305.12,293.15,293.15,283.15,18024.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9976.25,0.0,395.3,2275.33,0.0,1560.78,0.59,1.0,0.0,3.0,1.0,0.0
17504400.0,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.47,2.12,291.14,291.15,307.37,300.09,298.33,297.84,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.67,0.67,0.0,123.77,410.0,46487.74,0.0,12989.26,1.0,284.28,289.92,302.55,305.11,293.15,293.15,283.15,18039.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9966.18,0.0,393.91,2275.33,0.0,1428.17,0.58,1.0,0.0,3.0,1.0,0.0
17504700.0,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.47,2.11,291.14,291.15,307.48,299.93,298.34,297.84,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.67,0.67,0.0,124.18,410.0,46387.68,0.0,12987.12,1.0,284.28,289.93,302.55,305.1,293.15,293.15,283.15,18054.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9953.84,0.0,391.94,2275.33,0.0,1289.28,0.58,1.0,0.0,3.0,1.0,0.0
17505000.0,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.48,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.47,2.1,291.13,291.15,307.59,299.76,298.34,297.84,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.67,0.67,0.0,124.64,410.0,46265.23,0.0,12984.78,1.0,284.28,289.93,302.55,305.09,293.15,293.15,283.15,18066.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9939.39,0.0,389.4,2275.33,0.0,1157.71,0.58,1.0,0.0,3.0,1.0,0.0
17505300.0,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.46,2.1,291.13,291.15,307.7,299.6,298.34,297.84,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.67,0.67,0.0,125.14,410.0,46130.53,0.0,12982.3,1.0,284.28,289.93,302.55,305.08,293.15,293.15,283.15,18076.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9922.95,0.0,386.53,2275.33,0.0,1042.37,0.58,1.0,0.0,3.0,1.0,0.0
17505600.0,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.46,2.09,291.13,291.15,307.82,299.45,298.35,297.84,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.67,0.67,0.0,125.67,410.0,45992.66,0.0,12979.7,1.0,284.28,289.94,302.45,304.99,293.15,293.15,283.15,18083.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9886.54,0.0,383.42,2275.33,0.0,1052.06,0.58,1.0,0.0,3.0,1.0,0.0
17505900.0,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,298.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.46,2.08,291.12,291.15,307.92,299.33,298.35,297.84,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.67,0.67,0.0,126.27,410.0,45851.6,0.0,12976.95,1.0,284.28,289.94,302.33,304.86,293.15,293.15,283.15,18087.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9843.91,0.0,380.12,2275.33,0.0,1062.3,0.58,1.0,0.0,3.0,1.0,0.0
17506200.0,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.49,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.46,2.07,291.12,291.15,308.02,299.25,298.35,297.83,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.67,0.67,0.0,126.91,410.0,45714.63,0.0,12974.03,1.0,284.28,289.95,302.25,304.77,293.15,293.15,283.15,18085.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9810.66,0.0,376.86,2275.33,0.0,1060.21,0.58,1.0,0.0,3.0,1.0,0.0
17506500.0,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.49,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.46,2.06,291.12,291.15,308.1,299.23,298.35,297.83,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.66,0.66,0.0,127.62,410.0,45594.89,0.0,12970.95,1.0,284.28,289.95,302.23,304.74,293.15,293.15,283.15,18075.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9791.65,0.0,373.89,2275.33,0.0,1046.88,0.57,1.0,0.0,3.0,1.0,0.0
17506800.0,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.45,2.06,291.13,291.15,308.15,299.29,298.35,297.82,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.66,0.66,0.0,128.36,410.0,45504.96,0.0,12967.78,1.0,284.28,289.96,302.28,304.77,293.15,293.15,283.15,18058.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9791.06,0.0,371.48,2275.33,0.0,1021.18,0.57,1.0,0.0,3.0,1.0,0.0
17507100.0,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.45,2.05,291.13,291.15,308.19,299.39,298.35,297.82,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.66,0.66,0.0,129.12,410.0,45447.77,0.0,12964.54,1.0,284.28,289.96,302.38,304.87,293.15,293.15,283.15,18039.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9804.94,0.0,369.83,2275.33,0.0,997.26,0.57,1.0,0.0,3.0,1.0,0.0
17507400.0,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.45,2.04,291.14,291.15,308.21,299.49,298.34,297.81,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.66,0.66,0.0,129.92,410.0,45411.94,0.0,12961.21,1.0,284.28,289.97,302.49,304.97,293.15,293.15,283.15,18026.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9822.8,0.0,368.79,2275.33,0.0,979.03,0.57,1.0,0.0,3.0,1.0,0.0
17507700.0,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.45,2.03,291.14,291.15,308.23,299.6,298.34,297.8,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.66,0.66,0.0,130.76,410.0,45387.53,0.0,12957.71,1.0,284.28,289.97,302.59,305.08,293.15,293.15,283.15,18015.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9841.46,0.0,368.12,2275.33,0.0,970.54,0.57,1.0,0.0,3.0,1.0,0.0
17508000.0,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.45,2.02,291.14,291.15,308.24,299.72,298.33,297.8,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.66,0.66,0.0,131.65,410.0,45377.19,0.0,12953.99,1.0,284.28,289.97,302.61,305.11,293.15,293.15,283.15,18006.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9844.99,0.0,367.77,2275.33,0.0,1041.42,0.57,1.0,0.0,3.0,1.0,0.0
17508300.0,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.44,2.01,291.15,291.15,308.24,299.84,298.32,297.79,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.66,0.66,0.0,132.63,410.0,45379.71,0.0,12949.98,1.0,284.28,289.97,302.61,305.11,293.15,293.15,283.15,17999.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9845.45,0.0,367.76,2275.33,0.0,1119.03,0.57,1.0,0.0,3.0,1.0,0.0
17508600.0,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.44,1.99,291.15,291.15,308.24,299.95,298.31,297.78,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.66,0.66,0.0,133.69,410.0,45391.37,0.0,12945.7,1.0,284.28,289.97,302.62,305.11,293.15,293.15,283.15,17993.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9847.06,0.0,368.02,2275.33,0.0,1203.07,0.57,1.0,0.0,3.0,1.0,0.0
17508900.0,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.44,1.98,291.15,291.15,308.23,300.07,298.3,297.77,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.66,0.66,0.0,134.8,410.0,45408.81,0.0,12941.23,1.0,284.28,289.97,302.62,305.11,293.15,293.15,283.15,17988.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9849.42,0.0,368.45,2275.33,0.0,1293.13,0.57,1.0,0.0,3.0,1.0,0.0
17509200.0,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.43,1.97,291.15,291.15,308.22,300.17,298.3,297.76,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.27,-0.14,0.66,0.66,0.0,135.96,410.0,45431.93,0.0,12936.62,1.0,284.28,289.96,302.62,305.12,293.15,293.15,283.15,17983.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9852.42,0.0,369.04,2275.33,0.0,1388.17,0.57,1.0,0.0,3.0,1.0,0.0
17509500.0,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.43,1.96,291.15,291.15,308.2,300.28,298.29,297.76,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.14,0.66,0.66,0.0,137.14,410.0,45460.15,0.0,12931.93,1.0,284.28,289.96,302.62,305.12,293.15,293.15,283.15,17980.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9855.94,0.0,369.76,2275.33,0.0,1486.05,0.57,1.0,0.0,3.0,1.0,0.0
17509800.0,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.43,1.94,291.16,291.15,308.18,300.37,298.28,297.75,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.14,0.66,0.66,0.0,138.32,410.0,45492.95,0.0,12927.24,1.0,284.28,289.96,302.62,305.12,293.15,293.15,283.15,17977.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9859.88,0.0,370.61,2275.33,0.0,1583.89,0.57,1.0,0.0,3.0,1.0,0.0
17510100.0,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.43,1.93,291.16,291.15,308.17,300.46,298.27,297.74,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.13,0.67,0.67,0.0,139.47,410.0,45528.84,0.0,12922.6,1.0,284.28,289.96,302.61,305.12,293.15,293.15,283.15,17974.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9864.05,0.0,371.53,2275.33,0.0,1679.09,0.57,1.0,0.0,3.0,1.0,0.0
17510400.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.42,1.92,291.16,291.15,308.15,300.53,298.27,297.74,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.13,0.67,0.67,0.0,140.56,410.0,45566.55,0.0,12918.09,1.0,284.28,289.96,302.61,305.12,293.15,293.15,283.15,17973.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9868.28,0.0,372.5,2275.33,0.0,1767.58,0.57,1.0,0.0,3.0,1.0,0.0
17510700.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.42,1.91,291.16,291.15,308.14,300.59,298.26,297.73,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.26,-0.13,0.67,0.67,0.0,141.54,410.0,45608.34,0.0,12913.79,1.0,284.28,289.95,302.61,305.12,293.15,293.15,283.15,17972.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9873.17,0.0,373.54,2275.33,0.0,1851.5,0.57,1.0,0.0,3.0,1.0,0.0
17511000.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.42,1.9,291.16,291.15,308.14,300.66,298.26,297.73,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.67,0.67,0.0,142.4,410.0,45658.03,0.0,12909.76,1.0,284.28,289.95,302.61,305.12,293.15,293.15,283.15,17969.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9879.14,0.0,374.69,2275.33,0.0,1937.0,0.57,1.0,0.0,3.0,1.0,0.0
17511300.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.42,1.89,291.16,291.15,308.14,300.72,298.26,297.73,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.67,0.67,0.0,143.15,410.0,45712.53,0.0,12906.01,1.0,284.28,289.95,302.61,305.12,293.15,293.15,283.15,17966.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9885.59,0.0,375.92,2275.33,0.0,2021.99,0.58,1.0,0.0,3.0,1.0,0.0
17511600.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.41,1.88,291.16,291.15,308.13,300.77,298.26,297.73,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.67,0.67,0.0,143.82,410.0,45766.16,0.0,12902.5,1.0,284.28,289.95,302.61,305.12,293.15,293.15,283.15,17966.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9891.76,0.0,377.2,2275.33,0.0,2101.32,0.58,1.0,0.0,3.0,1.0,0.0
17511900.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.41,1.87,291.16,291.15,308.11,300.81,298.26,297.73,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.67,0.67,0.0,144.43,410.0,45813.36,0.0,12899.14,1.0,284.28,289.94,302.61,305.12,293.15,293.15,283.15,17968.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9896.98,0.0,378.42,2275.33,0.0,2168.85,0.58,1.0,0.0,3.0,1.0,0.0
17512200.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.41,1.86,291.16,291.15,308.08,300.84,298.25,297.73,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.25,-0.13,0.67,0.67,0.0,145.05,410.0,45847.77,0.0,12895.82,1.0,284.28,289.94,302.6,305.12,293.15,293.15,283.15,17973.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9900.49,0.0,379.49,2275.33,0.0,2217.28,0.58,1.0,0.0,3.0,1.0,0.0
17512500.0,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.41,1.85,291.16,291.15,308.02,300.85,298.25,297.72,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.25,-0.13,0.67,0.67,0.0,145.71,410.0,45862.68,0.0,12892.37,1.0,284.28,289.94,302.59,305.12,293.15,293.15,283.15,17981.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9901.52,0.0,380.28,2275.33,0.0,2239.33,0.58,1.0,0.0,3.0,1.0,0.0
17512800.0,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.4,1.84,291.15,291.15,307.93,300.83,298.24,297.72,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.24,-0.13,0.67,0.67,0.0,146.47,410.0,45852.18,0.0,12888.67,1.0,284.28,289.93,302.59,305.11,293.15,293.15,283.15,17993.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9899.4,0.0,380.66,2275.33,0.0,2227.78,0.58,1.0,0.0,3.0,1.0,0.0
17513100.0,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.4,1.83,291.15,291.15,307.81,300.78,298.22,297.71,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.24,-0.13,0.67,0.67,0.0,147.35,410.0,45811.31,0.0,12884.57,1.0,284.28,289.93,302.58,305.1,293.15,293.15,283.15,18008.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9893.59,0.0,380.52,2275.33,0.0,2176.89,0.58,1.0,0.0,3.0,1.0,0.0
17513400.0,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.4,1.82,291.15,291.15,307.64,300.71,298.21,297.7,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.24,-0.13,0.67,0.67,0.0,148.37,410.0,45735.39,0.0,12879.97,1.0,284.28,289.93,302.57,305.08,293.15,293.15,283.15,18025.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9883.62,0.0,379.76,2275.33,0.0,2082.74,0.58,1.0,0.0,3.0,1.0,0.0
17513700.0,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.4,1.8,291.14,291.15,307.42,300.6,298.19,297.7,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.24,-0.13,0.67,0.67,0.0,149.55,410.0,45620.2,0.0,12874.79,1.0,284.28,289.92,302.56,305.07,293.15,293.15,283.15,18045.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9869.08,0.0,378.27,2275.33,0.0,1944.67,0.58,1.0,0.0,3.0,1.0,0.0
17514000.0,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.39,1.79,291.13,291.15,307.15,300.45,298.17,297.69,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.67,0.67,0.0,150.88,410.0,45461.51,0.0,12868.94,1.0,284.28,289.92,302.55,305.05,293.15,293.15,283.15,18068.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9849.64,0.0,375.96,2275.33,0.0,1766.2,0.58,1.0,0.0,3.0,1.0,0.0
17514300.0,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.39,1.77,291.13,291.15,306.83,300.27,298.14,297.67,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.66,0.66,0.0,152.54,410.0,45248.38,0.0,12861.76,1.0,284.28,289.92,302.54,305.03,293.15,293.15,283.15,18094.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9825.24,0.0,372.71,2275.33,0.0,1568.13,0.57,1.0,0.0,3.0,1.0,0.0
17514600.0,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.38,1.75,291.12,291.15,306.47,300.09,298.11,297.66,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.66,0.66,0.0,154.71,410.0,44991.0,0.0,12852.54,1.0,284.28,289.91,302.54,305.02,293.15,293.15,283.15,18118.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9796.93,0.0,368.54,2275.33,0.0,1381.52,0.57,1.0,0.0,3.0,1.0,0.0
17514900.0,297.1,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.71,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,297.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.38,1.72,291.11,291.15,306.08,299.91,298.07,297.65,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.66,0.66,0.0,157.3,410.0,44703.93,0.0,12841.46,1.0,284.27,289.91,302.54,305.01,293.15,293.15,283.15,18137.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9765.38,0.0,363.67,2275.33,0.0,1212.97,0.57,1.0,0.0,3.0,1.0,0.0
17515200.0,297.06,297.15,293.15,0.0,0.0,291.1,1.0,0.98,0.71,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.11,297.15,293.15,0.0,0.0,291.1,0.78,0.37,1.69,291.1,291.15,305.67,299.72,298.04,297.63,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.66,0.66,0.0,160.74,410.0,44386.59,0.0,12828.48,1.0,284.27,289.91,302.54,304.99,293.15,293.15,283.15,18155.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9730.5,0.0,358.21,2275.33,0.0,1063.04,0.56,1.0,0.0,3.0,1.0,0.0
17515500.0,297.02,297.15,293.15,0.0,0.0,291.1,1.0,0.95,0.72,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,291.1,0.77,0.36,1.65,291.1,291.15,305.23,299.52,298.0,297.62,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.65,0.65,0.0,165.07,410.0,44028.51,0.0,12813.74,1.0,284.27,289.91,302.51,304.95,293.15,293.15,283.15,18177.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9685.15,0.0,352.09,2275.33,0.0,976.82,0.56,1.0,0.0,3.0,1.0,0.0
17515800.0,296.98,297.15,293.15,0.0,0.0,291.09,1.0,0.92,0.73,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.57,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.35,1.61,291.09,291.15,304.78,299.32,297.96,297.6,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.13,5.2,-0.13,0.65,0.65,0.0,169.24,410.0,43661.51,0.0,12797.89,1.0,284.27,289.92,302.33,304.76,293.15,293.15,283.15,18188.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9607.78,0.0,345.49,2275.33,0.0,1001.01,0.56,1.0,0.0,3.0,1.0,0.0
17516100.0,296.93,297.15,293.15,0.0,0.0,291.09,1.0,0.89,0.74,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.57,297.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.34,1.57,291.09,291.15,304.31,299.11,297.91,297.57,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.13,5.2,-0.13,0.65,0.65,0.0,172.66,410.0,43242.66,0.0,12781.28,1.0,284.26,289.92,302.12,304.53,293.15,293.15,283.15,18213.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9520.7,0.0,338.34,2275.33,0.0,1018.2,0.55,1.0,0.0,3.0,1.0,0.0
17516400.0,296.9,297.15,293.15,0.0,0.0,291.08,1.0,0.84,0.75,297.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.33,1.53,291.08,291.15,303.84,298.9,297.86,297.54,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.64,0.64,0.0,176.43,410.0,42770.01,0.0,12763.53,1.0,284.26,289.92,301.91,304.29,293.15,293.15,283.15,18238.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9427.51,0.0,330.38,2275.33,0.0,1032.62,0.55,1.0,0.0,3.0,1.0,0.0
17516700.0,296.94,297.15,293.15,0.0,0.0,291.07,0.99,0.8,0.73,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.78,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.32,1.49,291.07,291.15,303.36,298.69,297.79,297.5,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.17,-0.13,0.64,0.64,0.0,183.57,410.0,42249.05,0.0,12730.04,1.0,284.25,289.92,301.69,304.05,293.15,293.15,283.15,18258.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9329.13,0.0,321.78,2275.33,0.0,1045.19,0.54,1.0,0.0,3.0,1.0,0.0
17517000.0,296.99,297.15,293.15,0.0,0.0,291.07,0.97,0.77,0.7,297.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.82,297.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.61,297.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.82,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.32,1.46,291.07,291.15,302.88,298.47,297.73,297.46,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.16,-0.13,0.63,0.63,0.0,190.12,410.0,41745.5,0.0,12696.5,1.0,284.25,289.92,301.47,303.81,293.15,293.15,283.15,18253.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9232.37,0.0,313.18,2275.33,0.0,1056.98,0.54,1.0,0.0,3.0,1.0,0.0
17517300.0,297.01,297.15,293.15,0.0,0.0,291.07,0.95,0.75,0.68,297.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.84,297.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.62,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.84,297.11,297.15,293.15,0.0,0.0,291.07,0.71,0.31,1.43,291.07,291.15,302.41,298.25,297.67,297.42,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.28,0.13,5.15,-0.13,0.63,0.63,0.0,197.52,410.0,41259.26,0.0,12665.74,1.0,284.24,289.93,301.26,303.56,293.15,293.15,283.15,18251.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9137.88,0.0,304.97,2275.33,0.0,1069.53,0.53,1.0,0.0,3.0,1.0,0.0
17517600.0,297.01,297.15,293.15,0.0,0.0,291.06,0.94,0.73,0.66,297.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.85,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.85,297.11,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.4,291.06,291.15,301.95,298.03,297.61,297.39,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.13,-0.13,0.62,0.62,0.0,205.1,410.0,40729.41,0.0,12635.35,1.0,284.24,289.93,301.04,303.31,293.15,293.15,283.15,18268.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9039.74,0.0,296.52,2275.33,0.0,1080.26,0.53,1.0,0.0,3.0,1.0,0.0
17517900.0,297.0,297.15,293.15,0.0,0.0,291.06,0.92,0.7,0.64,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.86,297.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.06,1.0,0.99,0.86,297.11,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,301.47,297.82,297.56,297.35,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.12,-0.13,0.62,0.62,0.0,210.22,410.0,40182.82,0.0,12613.64,1.0,284.23,289.94,300.82,303.07,293.15,293.15,283.15,18279.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.68,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8941.12,0.0,287.77,2275.33,0.0,1087.35,0.52,1.0,0.0,3.0,1.0,0.0
