time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17518200.0,297.0,297.15,293.15,0.0,0.0,291.05,0.9,0.67,0.61,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.87,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.64,297.06,297.15,293.15,0.0,0.0,291.05,1.0,0.97,0.87,297.1,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,300.96,297.61,297.5,297.32,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.25,0.13,5.12,-0.13,0.61,0.61,0.0,213.45,410.0,39646.55,0.0,12599.26,1.0,284.23,289.95,300.62,302.83,293.15,293.15,283.15,18278.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8845.03,0.0,279.11,2275.33,0.0,1093.78,0.52,1.0,0.0,3.0,1.0,0.0
17518500.0,297.02,297.15,293.15,0.0,0.0,291.05,0.89,0.65,0.59,297.34,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.87,297.58,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.65,297.03,297.15,293.15,0.0,0.0,291.05,1.0,0.95,0.87,297.08,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,300.42,297.41,297.45,297.3,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.24,0.13,5.11,-0.13,0.61,0.61,0.0,216.42,410.0,39151.21,0.0,12586.72,1.0,284.23,289.96,300.41,302.6,293.15,293.15,283.15,18261.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8753.34,0.0,271.02,2275.33,0.0,1101.95,0.51,1.0,0.0,3.0,1.0,0.0
17518800.0,297.04,297.15,293.15,0.0,0.0,291.06,0.88,0.63,0.57,297.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.88,297.55,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.65,297.0,297.15,293.15,0.0,0.0,291.06,1.0,0.93,0.88,297.07,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,299.86,297.19,297.4,297.27,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.24,0.13,5.11,-0.13,0.6,0.6,0.0,218.63,410.0,38680.5,0.0,12575.92,1.0,284.22,289.97,300.2,302.36,293.15,293.15,283.15,18247.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8663.8,0.0,263.56,2275.33,0.0,1112.49,0.5,1.0,0.0,3.0,1.0,0.0
17519100.0,297.05,297.15,293.15,0.0,0.0,291.06,0.87,0.61,0.56,297.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.89,297.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.66,296.99,297.15,293.15,0.0,0.0,291.06,0.99,0.9,0.86,297.06,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.39,291.06,291.15,299.3,296.98,297.34,297.24,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.22,0.13,5.09,-0.13,0.6,0.6,0.0,224.92,410.0,38171.12,0.0,12544.52,1.0,284.22,289.98,299.98,302.12,293.15,293.15,283.15,18257.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8570.35,0.0,256.21,2275.33,0.0,1123.39,0.5,1.0,0.0,3.0,1.0,0.0
17519400.0,297.06,297.15,293.15,0.0,0.0,291.05,0.86,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.91,297.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,296.99,297.15,293.15,0.0,0.0,291.05,0.98,0.87,0.83,297.04,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.39,291.05,291.15,298.75,296.76,297.29,297.21,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.21,0.13,5.08,-0.13,0.59,0.59,0.0,231.34,410.0,37639.16,0.0,12511.69,1.0,284.21,289.99,299.76,301.87,293.15,293.15,283.15,18265.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8473.89,0.0,248.7,2275.33,0.0,1133.09,0.49,1.0,0.0,3.0,1.0,0.0
17519700.0,297.07,297.15,293.15,0.0,0.0,291.05,0.85,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.92,297.42,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,291.05,0.96,0.85,0.81,297.02,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,298.21,296.53,297.24,297.19,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.07,-0.13,0.59,0.59,0.0,237.36,410.0,37099.16,0.0,12480.25,1.0,284.21,289.99,299.53,301.62,293.15,293.15,283.15,18269.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8376.04,0.0,241.21,2275.33,0.0,1142.11,0.49,1.0,0.0,3.0,1.0,0.0
17520000.0,297.07,297.15,293.15,0.0,0.0,291.05,0.84,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,291.05,0.95,0.82,0.78,297.01,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,297.7,296.3,297.18,297.16,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.05,-0.12,0.58,0.58,0.0,243.1,410.0,36558.81,0.0,12450.11,1.0,284.2,290.0,299.3,301.36,293.15,293.15,283.15,18270.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8277.83,0.0,233.81,2275.33,0.0,1150.24,0.48,1.0,0.0,3.0,1.0,0.0
17520300.0,297.07,297.15,293.15,0.0,0.0,291.04,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.04,0.99,0.98,0.93,297.33,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.02,297.15,293.15,0.0,0.0,291.04,0.93,0.8,0.76,296.99,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,297.23,296.07,297.14,297.13,291.04,1.0,1.0,1.0,0.05,0.0,1.0,5.16,0.13,5.03,-0.12,0.58,0.58,0.0,254.75,410.0,35992.18,0.0,12391.62,1.0,284.2,290.01,299.07,301.1,293.15,293.15,283.15,18280.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8178.2,0.0,226.51,2275.33,0.0,1156.6,0.48,1.0,0.0,3.0,1.0,0.0
17520600.0,297.07,297.15,293.15,0.0,0.0,291.04,0.81,0.54,0.5,297.07,297.15,293.15,0.0,0.0,291.04,0.98,0.97,0.92,297.29,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.04,0.9,0.78,0.74,296.97,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,296.81,295.85,297.1,297.12,291.04,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.12,4.98,-0.12,0.57,0.57,0.0,275.86,410.0,35366.36,0.0,12286.62,1.0,284.19,290.02,298.85,300.84,293.15,293.15,283.15,18300.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8074.47,0.0,218.79,2275.33,0.0,1157.21,0.47,1.0,0.0,3.0,1.0,0.0
17520900.0,297.07,297.15,293.15,0.0,0.0,291.03,0.79,0.53,0.48,297.05,297.15,293.15,0.0,0.0,291.03,0.96,0.95,0.91,297.26,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.03,0.88,0.76,0.72,296.96,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,296.44,295.63,297.08,297.11,291.03,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.94,-0.12,0.57,0.57,0.0,297.42,410.0,34746.1,0.0,12178.0,1.0,284.19,290.03,298.63,300.59,293.15,293.15,283.15,18302.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7973.66,0.0,211.08,2275.33,0.0,1153.41,0.46,1.0,0.0,3.0,1.0,0.0
17521200.0,297.07,297.15,293.15,0.0,0.0,291.03,0.77,0.51,0.47,297.05,297.15,293.15,0.0,0.0,291.03,0.94,0.93,0.89,297.22,297.15,293.15,0.0,0.0,291.03,0.96,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.03,0.87,0.73,0.71,296.94,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,296.15,295.42,297.05,297.1,291.03,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.56,0.56,0.0,319.19,410.0,34137.02,0.0,12066.81,1.0,284.18,290.05,298.42,300.35,293.15,293.15,283.15,18298.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7876.96,0.0,203.62,2275.33,0.0,1146.26,0.46,1.0,0.0,3.0,1.0,0.0
17521500.0,298.18,303.15,285.15,0.0,0.0,293.58,0.87,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.61,0.87,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.68,0.87,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.57,0.87,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.44,0.87,0.3,0.0,293.85,303.15,295.93,295.25,296.65,296.66,289.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,378.23,42.18,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.53,303.15,285.15,0.0,0.0,293.58,0.94,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.62,0.94,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.69,0.94,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.57,0.94,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.45,0.94,0.3,0.0,293.86,303.15,295.77,295.13,296.63,296.65,289.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,387.09,1.59,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.71,303.15,285.15,0.0,0.0,293.59,0.77,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.62,0.77,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.69,0.77,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.58,0.77,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.45,0.77,0.3,0.0,293.85,303.15,295.66,295.05,296.61,296.64,289.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,373.15,2.16,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.8,303.15,285.15,0.0,0.0,293.58,0.66,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.61,0.66,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.68,0.66,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.57,0.66,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.45,0.66,0.3,0.0,293.83,303.15,295.6,295.01,296.58,296.59,289.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.18,333.5,3.78,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.86,303.15,285.15,0.0,0.0,293.57,0.77,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.6,0.77,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.67,0.77,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.56,0.77,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.44,0.77,0.3,0.0,293.8,303.15,295.58,295.0,296.55,296.55,289.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,301.99,2.92,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.9,303.15,285.15,0.0,0.0,293.57,0.89,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.61,0.89,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.67,0.89,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.56,0.89,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.44,0.89,0.3,0.0,293.79,303.15,295.59,295.02,296.53,296.53,289.85,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,300.09,1.52,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.96,303.15,285.15,0.0,0.0,293.58,0.64,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.62,0.64,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.68,0.64,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.57,0.64,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,0.64,0.3,0.0,293.79,303.15,295.62,295.05,296.49,296.5,289.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.34,264.96,3.3,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.98,303.15,285.15,0.0,0.0,293.56,0.77,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.6,0.77,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.66,0.77,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,0.77,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.44,0.77,0.3,0.0,293.75,303.15,295.66,295.09,296.46,296.46,290.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,229.92,3.02,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,299.0,303.15,285.15,0.0,0.0,293.57,0.86,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.6,0.86,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.67,0.86,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.56,0.86,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.44,0.86,0.3,0.0,293.75,303.15,295.72,295.14,296.44,296.44,290.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,224.25,3.82,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,299.01,303.15,285.15,0.0,0.0,293.56,0.69,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.59,0.69,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.66,0.69,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.55,0.69,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.44,0.69,0.3,0.0,293.72,303.15,295.77,295.19,296.42,296.42,290.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,194.31,8.5,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,299.01,303.15,285.15,0.0,0.0,293.53,0.65,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.57,0.65,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.63,0.65,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.53,0.65,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.41,0.65,0.3,0.0,293.67,303.15,295.82,295.23,296.4,296.39,290.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.23,148.56,10.9,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,299.02,303.15,285.15,0.0,0.0,293.51,0.74,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.54,0.74,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.6,0.74,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.51,0.74,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.4,0.74,0.3,0.0,293.63,303.15,295.85,295.25,296.38,296.36,290.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,114.43,8.82,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,299.03,303.15,285.15,0.0,0.0,293.51,0.84,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.54,0.84,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.6,0.84,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.5,0.84,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.39,0.84,0.3,0.0,293.61,303.15,295.87,295.26,296.36,296.35,290.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,98.67,6.49,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.03,303.15,285.15,0.0,0.0,293.51,0.97,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.54,0.97,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.6,0.97,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.51,0.97,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.4,0.97,0.3,0.0,293.61,303.15,295.9,295.28,296.35,296.34,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,104.89,4.83,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.04,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.61,303.15,295.93,295.3,296.34,296.34,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,123.15,3.95,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.04,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.61,303.15,295.97,295.32,296.33,296.34,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,140.95,3.61,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.04,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.61,303.15,296.0,295.34,296.32,296.35,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,158.57,3.49,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.05,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.62,303.15,296.03,295.36,296.31,296.35,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,175.98,3.34,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.62,303.15,296.06,295.37,296.3,296.35,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,193.46,3.11,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.62,303.15,296.09,295.39,296.29,296.35,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,211.11,2.8,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.62,303.15,296.12,295.4,296.29,296.36,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,228.93,2.46,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.62,303.15,296.13,295.41,296.28,296.36,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,246.75,2.12,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.28,296.36,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,264.57,1.79,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.28,296.36,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,282.39,1.54,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.05,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.28,296.36,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,300.21,1.45,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.05,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,318.03,1.46,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.05,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,335.86,1.22,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.05,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,353.68,0.87,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.05,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,371.5,0.8,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.05,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,389.32,0.66,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.04,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,407.36,0.38,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.04,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.36,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.04,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.28,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.04,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.2,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.04,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.03,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.03,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,299.03,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,299.03,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,299.02,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,299.02,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,299.02,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,299.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,299.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,299.01,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,299.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,299.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,299.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,299.0,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.06,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.12,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.36,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.23,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,298.99,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.27,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.1,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,298.99,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.26,296.38,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.44,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,298.99,303.15,285.15,0.0,0.0,293.53,0.92,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.56,0.92,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.62,0.92,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,0.92,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,0.92,0.3,0.0,293.62,303.15,296.15,295.42,296.26,296.38,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,2.42,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,298.99,303.15,285.15,0.0,0.0,293.52,0.82,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.56,0.82,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.61,0.82,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,0.82,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,0.82,0.3,0.0,293.6,303.15,296.15,295.42,296.25,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,394.25,4.37,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,298.98,303.15,285.15,0.0,0.0,293.52,0.98,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.56,0.98,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.61,0.98,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.52,0.98,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,0.98,0.3,0.0,293.59,303.15,296.15,295.42,296.24,296.37,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,400.15,3.17,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,298.98,303.15,285.15,0.0,0.0,293.53,0.89,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.56,0.89,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.62,0.89,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.52,0.89,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,0.89,0.3,0.0,293.59,303.15,296.15,295.42,296.23,296.37,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,408.75,3.19,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,298.98,303.15,285.15,0.0,0.0,293.52,0.78,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.55,0.78,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.61,0.78,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.51,0.78,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,0.78,0.3,0.0,293.57,303.15,296.15,295.42,296.22,296.37,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.29,390.29,4.91,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,298.98,303.15,285.15,0.0,0.0,293.51,0.82,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.55,0.82,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.6,0.82,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.51,0.82,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.4,0.82,0.3,0.0,293.54,303.15,296.13,295.42,296.22,296.36,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,370.42,5.01,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,298.98,303.15,285.15,0.0,0.0,293.52,0.98,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.55,0.98,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.6,0.98,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.51,0.98,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.4,0.98,0.3,0.0,293.53,303.15,296.08,295.41,296.21,296.36,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,377.96,3.28,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,298.97,303.15,285.15,0.0,0.0,293.51,0.82,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.55,0.82,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.6,0.82,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.51,0.82,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.4,0.82,0.3,0.0,293.52,303.15,295.99,295.38,296.2,296.36,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,372.64,4.08,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,298.97,303.15,285.15,0.0,0.0,293.51,0.9,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.54,0.9,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.6,0.9,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.5,0.9,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.4,0.9,0.3,0.0,293.5,303.15,295.89,295.36,296.19,296.35,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,358.31,4.47,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.5,303.15,295.77,295.33,296.18,296.35,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,377.86,2.1,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,298.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.5,303.15,295.65,295.29,296.17,296.35,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,395.68,1.93,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,298.95,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.53,295.26,296.17,296.35,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.4,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,298.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.41,295.23,296.17,296.35,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.83,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,298.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.31,295.2,296.17,296.35,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.44,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,298.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.22,295.17,296.17,296.35,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
