time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17542500.0,298.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.17,295.16,296.17,296.35,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,298.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.17,296.35,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.17,296.35,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.17,296.35,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.15,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.17,296.35,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.16,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.17,296.35,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.19,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,298.92,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.17,296.35,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.23,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,298.92,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.17,296.35,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.3,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,298.92,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.17,296.35,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.42,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,298.91,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.49,303.15,295.15,295.15,296.17,296.35,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.63,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,298.9,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.5,303.15,295.15,295.15,296.17,296.35,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.88,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,298.9,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.5,303.15,295.15,295.15,296.16,296.35,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.16,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.5,303.15,295.15,295.15,296.16,296.35,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.4,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.5,303.15,295.15,295.15,296.15,296.35,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.46,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.5,303.15,295.15,295.15,296.14,296.35,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.44,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.5,303.15,295.15,295.15,296.14,296.35,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.38,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,298.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.5,303.15,295.15,295.15,296.13,296.35,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.31,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,298.88,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.51,303.15,295.15,295.15,296.13,296.35,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.23,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,298.89,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.51,303.15,295.15,295.15,296.13,296.35,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.19,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,298.89,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.51,303.15,295.15,295.15,296.12,296.35,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.18,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,298.89,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.51,303.15,295.15,295.15,296.12,296.35,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,1.23,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,298.89,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.51,303.15,295.15,295.15,296.11,296.35,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.35,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,298.89,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.51,303.15,295.15,295.15,296.11,296.35,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.51,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,298.9,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.51,303.15,295.15,295.15,296.1,296.35,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.73,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,298.9,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.51,303.15,295.15,295.15,296.09,296.34,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,1.98,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,298.9,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.51,303.15,295.15,295.15,296.08,296.34,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.27,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,298.9,303.15,285.15,0.0,0.0,293.53,0.97,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.56,0.97,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.61,0.97,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.52,0.97,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,0.97,0.3,0.0,293.51,303.15,295.15,295.15,296.06,296.33,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,2.57,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,298.9,303.15,285.15,0.0,0.0,293.53,0.92,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.56,0.92,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.61,0.92,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.52,0.92,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,0.92,0.3,0.0,293.5,303.15,295.15,295.15,296.05,296.32,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,2.94,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,298.9,303.15,285.15,0.0,0.0,293.52,0.91,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.56,0.91,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.61,0.91,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.52,0.91,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,0.91,0.3,0.0,293.49,303.15,295.15,295.15,296.03,296.31,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,3.13,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,298.9,303.15,285.15,0.0,0.0,293.52,0.92,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.56,0.92,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.61,0.92,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.52,0.92,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,0.92,0.3,0.0,293.49,303.15,295.15,295.15,296.01,296.29,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,3.1,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,298.89,303.15,285.15,0.0,0.0,293.52,0.93,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.56,0.93,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.61,0.93,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.52,0.93,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,0.93,0.3,0.0,293.48,303.15,295.15,295.15,296.0,296.28,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,3.05,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,298.89,303.15,285.15,0.0,0.0,293.52,0.94,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,0.94,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.61,0.94,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.52,0.94,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,0.94,0.3,0.0,293.47,303.15,295.15,295.15,295.98,296.27,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,3.0,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,298.89,303.15,285.15,0.0,0.0,293.52,0.95,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,0.95,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.61,0.95,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.52,0.95,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,0.95,0.3,0.0,293.47,303.15,295.15,295.15,295.97,296.26,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,2.92,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,298.89,303.15,285.15,0.0,0.0,293.52,0.97,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,0.97,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.61,0.97,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.52,0.97,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,0.97,0.3,0.0,293.47,303.15,295.15,295.15,295.95,296.25,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,2.81,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,298.89,303.15,285.15,0.0,0.0,293.53,0.99,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,0.99,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.61,0.99,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.52,0.99,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,0.99,0.3,0.0,293.46,303.15,295.15,295.15,295.94,296.25,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,2.68,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,298.88,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.46,303.15,295.15,295.15,295.93,296.24,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.52,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,298.88,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.46,303.15,295.15,295.15,295.92,296.24,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,2.34,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,298.88,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.46,303.15,295.15,295.15,295.91,296.24,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.16,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,298.88,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.46,303.15,295.15,295.14,295.9,296.24,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.98,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,298.88,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.46,303.15,295.15,295.1,295.9,296.24,290.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.92,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,298.87,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.46,303.15,295.15,295.04,295.89,296.23,290.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,2.06,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,298.87,303.15,285.15,0.0,0.0,293.53,0.98,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,0.98,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.62,0.98,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.52,0.98,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,0.98,0.3,0.0,293.46,303.15,295.15,294.97,295.88,296.23,290.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,2.41,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,298.87,303.15,285.15,0.0,0.0,293.53,0.9,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.56,0.9,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,0.9,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.52,0.9,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.42,0.9,0.3,0.0,293.45,303.15,295.15,294.89,295.86,296.22,290.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,409.77,2.87,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,298.87,303.15,285.15,0.0,0.0,293.53,0.87,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,0.87,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.61,0.87,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.52,0.87,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.42,0.87,0.3,0.0,293.44,303.15,295.15,294.8,295.85,296.2,290.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,405.42,3.19,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,298.87,303.15,285.15,0.0,0.0,293.53,0.9,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,0.9,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.61,0.9,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.52,0.9,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.42,0.9,0.3,0.0,293.43,303.15,295.15,294.71,295.83,296.18,290.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,402.63,3.11,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,298.87,303.15,285.15,0.0,0.0,293.53,0.97,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,0.97,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.61,0.97,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.52,0.97,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.42,0.97,0.3,0.0,293.42,303.15,295.15,294.63,295.82,296.18,290.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,2.61,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,298.87,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.43,303.15,295.15,294.55,295.81,296.17,290.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,2.1,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.86,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.43,303.15,295.15,294.49,295.8,296.17,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.72,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.86,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.43,303.15,295.15,294.45,295.79,296.17,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.49,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.86,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.43,303.15,295.15,294.44,295.79,296.17,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.37,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.86,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.43,303.15,295.15,294.44,295.78,296.17,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.3,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.43,303.15,295.14,294.43,295.78,296.17,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.25,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.44,303.15,295.13,294.42,295.77,296.17,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.2,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.44,303.15,295.11,294.4,295.77,296.17,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.16,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.44,303.15,295.1,294.39,295.77,296.17,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.12,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.44,303.15,295.09,294.38,295.76,296.17,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.1,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.44,303.15,295.08,294.37,295.76,296.17,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,1.08,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.44,303.15,295.08,294.37,295.76,296.18,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,1.07,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.44,303.15,295.08,294.37,295.75,296.18,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.07,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.44,303.15,295.09,294.38,295.75,296.18,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.08,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.44,303.15,295.11,294.41,295.74,296.18,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.1,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.45,303.15,295.15,294.44,295.74,296.18,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.14,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.45,303.15,295.2,294.49,295.73,296.18,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.2,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.45,303.15,295.26,294.55,295.73,296.18,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.27,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.86,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.45,303.15,295.33,294.62,295.72,296.18,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.35,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.86,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.45,303.15,295.41,294.7,295.72,296.18,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.45,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.87,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.45,303.15,295.5,294.78,295.71,296.18,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.57,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.87,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.45,303.15,295.59,294.87,295.71,296.18,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,1.73,0.0,0.0,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.55,297.15,293.15,0.0,0.0,297.99,1.0,0.63,0.51,298.73,297.15,293.15,0.0,0.0,297.99,1.0,0.67,0.54,298.78,297.15,293.15,0.0,0.0,297.99,1.0,0.68,0.4,298.58,297.15,293.15,0.0,0.0,297.99,1.0,0.64,0.54,298.42,297.15,293.15,0.0,0.0,297.99,1.0,0.61,2.56,297.99,291.15,295.68,294.96,298.47,298.62,298.0,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.36,-0.14,0.0,0.0,0.0,87.68,406.62,2412.04,0.0,13050.44,0.0,284.18,290.05,298.51,299.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,297.51,297.15,293.15,0.0,0.0,292.33,1.0,0.72,0.52,297.93,297.15,293.15,0.0,0.0,292.33,1.0,0.83,0.54,297.92,297.15,293.15,0.0,0.0,292.33,1.0,0.83,0.4,297.79,297.15,293.15,0.0,0.0,292.33,1.0,0.77,0.54,297.52,297.15,293.15,0.0,0.0,292.33,1.0,0.7,2.58,292.33,291.15,295.78,295.06,297.67,297.78,292.32,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.56,0.56,0.0,88.8,410.0,35447.01,0.0,13133.66,0.0,284.32,291.11,298.56,300.8,293.15,293.15,283.15,15266.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.26,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7976.05,0.0,152.9,2275.33,0.0,1437.97,0.42,1.0,0.0,3.0,1.0,0.0
17563500.0,297.09,297.15,293.15,0.0,0.0,291.97,1.0,0.71,0.52,297.52,297.15,293.15,0.0,0.0,291.97,1.0,0.89,0.54,297.51,297.15,293.15,0.0,0.0,291.97,1.0,0.9,0.4,297.38,297.15,293.15,0.0,0.0,291.97,1.0,0.81,0.54,297.05,297.15,293.15,0.0,0.0,291.97,1.0,0.68,2.58,291.97,291.15,295.88,295.15,297.29,297.37,291.96,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.57,0.57,0.0,88.78,410.0,36813.98,0.0,13133.67,0.0,284.27,290.69,298.1,300.11,293.15,293.15,283.15,16823.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.38,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7975.06,0.0,189.27,2275.33,0.0,1270.76,0.45,1.0,0.0,3.0,1.0,0.0
17563800.0,296.94,297.15,293.15,0.0,0.0,291.75,1.0,0.67,0.52,297.36,297.15,293.15,0.0,0.0,291.75,1.0,0.93,0.54,297.35,297.15,293.15,0.0,0.0,291.75,1.0,0.93,0.4,297.23,297.15,293.15,0.0,0.0,291.75,1.0,0.82,0.54,296.87,297.15,293.15,0.0,0.0,291.75,1.0,0.63,2.58,291.75,291.15,295.97,295.25,297.15,297.22,291.75,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.58,0.58,0.0,88.77,410.0,37775.73,0.0,13133.68,0.0,284.26,290.48,298.26,300.32,293.15,293.15,283.15,17196.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.46,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8097.71,0.0,212.03,2275.33,0.0,1260.43,0.47,1.0,0.0,3.0,1.0,0.0
17564100.0,296.86,297.15,293.15,0.0,0.0,291.6,1.0,0.62,0.52,297.28,297.15,293.15,0.0,0.0,291.6,1.0,0.95,0.54,297.26,297.15,293.15,0.0,0.0,291.6,1.0,0.95,0.4,297.14,297.15,293.15,0.0,0.0,291.6,1.0,0.82,0.54,296.78,297.15,293.15,0.0,0.0,291.6,1.0,0.57,2.58,291.6,291.15,296.06,295.34,297.08,297.13,291.6,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.59,0.59,0.0,88.86,410.0,38450.68,0.0,13140.34,0.0,284.25,290.32,298.35,300.45,293.15,293.15,283.15,17407.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8182.51,0.0,229.6,2275.33,0.0,1299.01,0.48,1.0,0.0,3.0,1.0,0.0
17564400.0,296.79,297.15,293.15,0.0,0.0,291.45,0.95,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.45,1.0,0.96,0.63,297.15,297.15,293.15,0.0,0.0,291.45,1.0,0.96,0.47,297.03,297.15,293.15,0.0,0.0,291.45,1.0,0.81,0.63,296.77,297.15,293.15,0.0,0.0,291.45,0.92,0.5,2.3,291.45,291.15,296.15,295.42,296.99,297.04,291.45,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.6,0.6,0.0,115.88,410.0,38546.39,0.0,13020.4,0.0,284.23,290.19,298.42,300.53,293.15,293.15,283.15,17702.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8218.8,0.0,241.36,2275.33,0.0,1309.81,0.49,1.0,0.0,3.0,1.0,0.0
17564700.0,296.83,297.15,293.15,0.0,0.0,291.32,0.87,0.5,0.46,297.03,297.15,293.15,0.0,0.0,291.32,1.0,0.94,0.73,297.01,297.15,293.15,0.0,0.0,291.32,1.0,0.93,0.54,296.88,297.15,293.15,0.0,0.0,291.32,1.0,0.76,0.73,296.8,297.15,293.15,0.0,0.0,291.32,0.84,0.44,2.03,291.32,291.15,296.23,295.48,296.89,296.93,291.32,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.24,-0.13,0.6,0.6,0.0,150.89,410.0,38099.91,0.0,12871.62,1.0,284.22,290.09,298.48,300.57,293.15,293.15,283.15,17977.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8202.72,0.0,244.87,2275.33,0.0,1293.15,0.49,1.0,0.0,3.0,1.0,0.0
17565000.0,296.9,297.15,293.15,0.0,0.0,291.21,0.8,0.46,0.42,296.85,297.15,293.15,0.0,0.0,291.21,1.0,0.89,0.85,296.84,297.15,293.15,0.0,0.0,291.21,0.99,0.88,0.62,296.84,297.15,293.15,0.0,0.0,291.21,0.92,0.7,0.68,296.85,297.15,293.15,0.0,0.0,291.22,0.76,0.39,1.8,291.21,291.15,296.32,295.5,296.83,296.86,291.21,1.0,1.0,1.0,0.05,0.0,1.0,5.25,0.13,5.12,-0.13,0.59,0.59,0.0,208.77,410.0,37346.07,0.0,12584.09,1.0,284.2,290.02,298.49,300.56,293.15,293.15,283.15,18174.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8150.22,0.0,241.94,2275.33,0.0,1263.86,0.49,1.0,0.0,3.0,1.0,0.0
17565300.0,296.96,297.15,293.15,0.0,0.0,291.07,0.71,0.42,0.4,296.79,297.15,293.15,0.0,0.0,291.07,0.87,0.83,0.8,296.79,297.15,293.15,0.0,0.0,291.07,0.87,0.82,0.58,296.86,297.15,293.15,0.0,0.0,291.07,0.81,0.65,0.64,296.9,297.15,293.15,0.0,0.0,291.07,0.66,0.34,1.63,291.07,291.15,296.4,295.49,296.86,296.89,291.07,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,388.69,407.97,35621.2,0.0,11701.97,1.0,284.18,289.93,298.46,300.45,293.15,293.15,283.15,18605.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8013.21,0.0,229.87,2275.33,0.0,1202.1,0.48,1.0,0.0,3.0,1.0,0.0
17565600.0,297.0,297.15,293.15,0.0,0.0,290.95,0.69,0.4,0.37,296.82,297.15,293.15,0.0,0.0,290.95,0.85,0.77,0.74,296.83,297.15,293.15,0.0,0.0,290.95,0.84,0.76,0.54,296.9,297.15,293.15,0.0,0.0,290.95,0.79,0.61,0.59,296.95,297.15,293.15,0.0,0.0,290.95,0.63,0.31,1.47,290.95,291.15,296.48,295.44,296.92,296.93,290.95,1.0,0.95,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.09,0.56,0.56,0.0,401.33,399.03,33513.76,0.0,9666.31,1.0,284.16,289.88,298.41,300.3,293.15,293.15,283.15,18857.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.4,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7839.99,0.0,210.1,2275.33,0.0,1102.48,0.46,1.0,0.0,3.0,1.0,0.0
17565900.0,297.05,297.15,293.15,0.0,0.0,290.9,0.68,0.38,0.36,296.87,297.15,293.15,0.0,0.0,290.9,0.83,0.72,0.69,296.88,297.15,293.15,0.0,0.0,290.9,0.83,0.71,0.51,296.94,297.15,293.15,0.0,0.0,290.9,0.77,0.57,0.56,296.99,297.15,293.15,0.0,0.0,290.9,0.63,0.3,1.42,290.9,291.15,296.57,295.38,296.96,296.98,290.9,1.0,0.91,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.54,0.54,0.0,388.67,387.61,31779.49,0.0,8459.0,1.0,284.14,289.9,298.35,300.15,293.15,293.15,283.15,18756.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.32,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7692.61,0.0,189.78,2275.33,0.0,1000.52,0.45,1.0,0.0,3.0,1.0,0.0
17566200.0,297.1,297.15,293.15,0.0,0.0,290.89,0.68,0.37,0.35,296.93,297.15,293.15,0.0,0.0,290.89,0.82,0.68,0.65,296.94,297.15,293.15,0.0,0.0,290.89,0.82,0.67,0.48,296.99,297.15,293.15,0.0,0.0,290.89,0.77,0.54,0.53,297.0,297.15,293.15,0.0,0.0,290.89,0.63,0.3,1.41,290.89,291.15,296.65,295.3,296.99,297.0,290.89,1.0,0.89,1.0,0.05,0.0,1.0,4.11,0.08,4.03,-0.08,0.53,0.53,0.0,375.02,374.13,30457.08,0.0,7781.99,1.0,284.13,289.94,298.28,300.02,293.15,293.15,283.15,18643.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.25,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7578.93,0.0,174.28,2275.33,0.0,933.15,0.43,1.0,0.0,3.0,1.0,0.0
17566500.0,297.13,297.15,293.15,0.0,0.0,290.89,0.68,0.36,0.34,296.98,297.15,293.15,0.0,0.0,290.89,0.82,0.64,0.62,296.99,297.15,293.15,0.0,0.0,290.89,0.82,0.64,0.46,297.03,297.15,293.15,0.0,0.0,290.89,0.76,0.52,0.51,297.01,297.15,293.15,0.0,0.0,290.89,0.64,0.3,1.41,290.89,291.15,296.73,295.22,297.01,297.03,290.89,1.0,0.87,1.0,0.05,0.0,1.0,4.01,0.08,3.94,-0.08,0.51,0.51,0.0,359.96,359.21,29325.41,0.0,7266.25,1.0,284.13,289.98,298.2,299.88,293.15,293.15,283.15,18559.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7478.41,0.0,161.6,2275.33,0.0,878.86,0.42,1.0,0.0,3.0,1.0,0.0
