time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17566800.0,297.15,297.15,293.15,0.0,0.0,290.9,0.68,0.36,0.34,297.02,297.15,293.15,0.0,0.0,290.9,0.81,0.62,0.6,297.03,297.15,293.15,0.0,0.0,290.9,0.81,0.62,0.45,297.07,297.15,293.15,0.0,0.0,290.9,0.76,0.51,0.49,297.01,297.15,293.15,0.0,0.0,290.9,0.64,0.3,1.41,290.9,291.15,296.82,295.14,297.04,297.05,290.9,1.0,0.85,1.0,0.05,0.0,1.0,3.95,0.08,3.87,-0.07,0.5,0.5,0.0,344.16,343.55,28385.08,0.0,6872.96,1.0,284.12,290.04,298.12,299.75,293.15,293.15,283.15,18474.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7393.52,0.0,151.28,2275.33,0.0,832.98,0.41,1.0,0.0,3.0,1.0,0.0
17567100.0,297.17,297.15,293.15,0.0,0.0,290.92,0.69,0.37,0.34,297.06,297.15,293.15,0.0,0.0,290.92,0.81,0.61,0.58,297.06,297.15,293.15,0.0,0.0,290.92,0.81,0.61,0.43,297.09,297.15,293.15,0.0,0.0,290.92,0.76,0.5,0.48,297.0,297.15,293.15,0.0,0.0,290.92,0.65,0.3,1.41,290.92,291.15,296.9,295.07,297.07,297.08,290.93,1.0,0.84,1.0,0.05,0.0,1.0,3.9,0.07,3.82,-0.07,0.49,0.49,0.0,328.19,327.68,27630.26,0.0,6574.17,1.0,284.11,290.09,298.05,299.64,293.15,293.15,283.15,18388.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.1,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7324.81,0.0,143.04,2275.33,0.0,794.44,0.4,1.0,0.0,3.0,1.0,0.0
17567400.0,297.19,297.15,293.15,0.0,0.0,290.95,0.7,0.37,0.35,297.08,297.15,293.15,0.0,0.0,290.95,0.81,0.59,0.57,297.09,297.15,293.15,0.0,0.0,290.95,0.81,0.6,0.43,297.11,297.15,293.15,0.0,0.0,290.95,0.76,0.49,0.48,297.0,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,296.98,295.01,297.1,297.11,290.95,1.0,0.83,1.0,0.05,0.0,1.0,3.87,0.07,3.79,-0.07,0.48,0.48,0.0,312.41,312.0,27061.05,0.0,6350.0,1.0,284.11,290.15,298.0,299.56,293.15,293.15,283.15,18303.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.07,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7273.51,0.0,136.72,2275.33,0.0,762.48,0.39,1.0,0.0,3.0,1.0,0.0
17567700.0,297.21,297.15,293.15,0.0,0.0,290.98,0.71,0.38,0.35,297.11,297.15,293.15,0.0,0.0,290.98,0.81,0.59,0.56,297.1,297.15,293.15,0.0,0.0,290.98,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,290.98,0.77,0.49,0.47,297.0,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,297.07,294.98,297.13,297.13,290.98,1.0,0.82,1.0,0.05,0.0,1.0,3.85,0.07,3.78,-0.07,0.48,0.48,0.0,297.11,296.77,26657.96,0.0,6183.31,1.0,284.11,290.2,297.97,299.51,293.15,293.15,283.15,18224.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7239.26,0.0,132.02,2275.33,0.0,735.02,0.39,1.0,0.0,3.0,1.0,0.0
17568000.0,297.23,297.15,293.15,0.0,0.0,291.02,0.72,0.4,0.36,297.12,297.15,293.15,0.0,0.0,291.02,0.82,0.58,0.56,297.12,297.15,293.15,0.0,0.0,291.02,0.82,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.47,297.0,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,297.15,294.99,297.15,297.15,291.02,1.0,0.81,1.0,0.05,0.0,1.0,3.84,0.07,3.77,-0.07,0.48,0.48,0.0,282.46,282.21,26440.88,0.0,6067.32,1.0,284.11,290.24,297.98,299.5,293.15,293.15,283.15,18146.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7225.2,0.0,128.87,2275.33,0.0,712.01,0.38,1.0,0.0,3.0,1.0,0.0
17568300.0,297.25,297.15,293.15,0.0,0.0,291.05,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.05,0.82,0.58,0.56,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.05,0.78,0.49,0.47,297.01,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,297.21,295.01,297.17,297.17,291.05,1.0,0.8,1.0,0.05,0.0,1.0,3.85,0.07,3.78,-0.07,0.47,0.47,0.0,268.64,268.48,26332.44,0.0,6003.73,1.0,284.11,290.28,298.0,299.52,293.15,293.15,283.15,18092.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7222.96,0.0,126.86,2275.33,0.0,700.57,0.38,1.0,0.0,3.0,1.0,0.0
17568600.0,297.27,297.15,293.15,0.0,0.0,291.08,0.75,0.43,0.4,297.16,297.15,293.15,0.0,0.0,291.08,0.83,0.58,0.56,297.15,297.15,293.15,0.0,0.0,291.08,0.83,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.08,0.79,0.49,0.47,297.02,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,297.24,295.02,297.19,297.19,291.08,1.0,0.8,1.0,0.05,0.0,1.0,3.87,0.07,3.8,-0.07,0.47,0.47,0.0,255.87,255.81,26324.64,0.0,5996.65,1.0,284.12,290.32,298.02,299.53,293.15,293.15,283.15,18046.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7224.83,0.0,125.75,2275.33,0.0,699.66,0.38,1.0,0.0,3.0,1.0,0.0
17568900.0,297.29,297.15,293.15,0.0,0.0,291.11,0.77,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.56,297.16,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.11,0.79,0.49,0.47,297.03,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,297.24,295.02,297.2,297.2,291.11,1.0,0.8,1.0,0.05,0.0,1.0,3.9,0.08,3.83,-0.07,0.47,0.47,0.0,244.38,244.41,26399.45,0.0,6039.83,1.0,284.12,290.35,298.03,299.54,293.15,293.15,283.15,18007.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7230.28,0.0,125.37,2275.33,0.0,703.13,0.38,1.0,0.0,3.0,1.0,0.0
17569200.0,297.3,297.15,293.15,0.0,0.0,291.13,0.79,0.48,0.44,297.18,297.15,293.15,0.0,0.0,291.13,0.85,0.59,0.57,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.41,297.19,297.15,293.15,0.0,0.0,291.13,0.8,0.5,0.48,297.04,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,297.22,295.02,297.21,297.21,291.13,1.0,0.8,1.0,0.05,0.0,1.0,3.94,0.08,3.87,-0.08,0.47,0.47,0.0,234.31,234.42,26552.13,0.0,6129.38,1.0,284.12,290.37,298.03,299.55,293.15,293.15,283.15,17971.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7239.67,0.0,125.63,2275.33,0.0,710.37,0.38,1.0,0.0,3.0,1.0,0.0
17569500.0,297.31,297.15,293.15,0.0,0.0,291.16,0.81,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.16,0.81,0.51,0.49,297.06,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,297.19,295.02,297.22,297.22,291.16,1.0,0.81,1.0,0.05,0.0,1.0,3.99,0.08,3.91,-0.08,0.48,0.48,0.0,225.78,225.96,26768.34,0.0,6260.15,1.0,284.13,290.38,298.02,299.56,293.15,293.15,283.15,17940.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7252.38,0.0,126.49,2275.33,0.0,721.08,0.38,1.0,0.0,3.0,1.0,0.0
17569800.0,297.32,297.15,293.15,0.0,0.0,291.17,0.83,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.17,0.82,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,297.15,295.01,297.23,297.23,291.17,1.0,0.81,1.0,0.05,0.0,1.0,4.05,0.08,3.96,-0.08,0.48,0.48,0.0,218.82,219.05,27031.87,0.0,6423.7,1.0,284.13,290.4,298.01,299.56,293.15,293.15,283.15,17916.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7267.69,0.0,127.83,2275.33,0.0,734.43,0.38,1.0,0.0,3.0,1.0,0.0
17570100.0,297.32,297.15,293.15,0.0,0.0,291.19,0.85,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.6,0.43,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,297.11,295.0,297.23,297.23,291.19,1.0,0.82,1.0,0.05,0.0,1.0,4.1,0.08,4.02,-0.08,0.48,0.48,0.0,213.38,213.66,27329.81,0.0,6612.68,1.0,284.14,290.4,298.01,299.57,293.15,293.15,283.15,17896.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7285.09,0.0,129.56,2275.33,0.0,749.66,0.39,1.0,0.0,3.0,1.0,0.0
17570400.0,297.31,297.15,293.15,0.0,0.0,291.2,0.87,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.2,0.87,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.2,0.83,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,297.08,294.99,297.23,297.23,291.2,1.0,0.83,1.0,0.05,0.0,1.0,4.16,0.09,4.07,-0.08,0.48,0.48,0.0,209.39,209.69,27649.47,0.0,6820.73,1.0,284.14,290.4,298.0,299.58,293.15,293.15,283.15,17881.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7304.14,0.0,131.61,2275.33,0.0,766.06,0.39,1.0,0.0,3.0,1.0,0.0
17570700.0,297.31,297.15,293.15,0.0,0.0,291.21,0.88,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.21,0.89,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.21,0.88,0.62,0.43,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,297.06,294.98,297.22,297.23,291.21,1.0,0.83,1.0,0.05,0.0,1.0,4.21,0.09,4.13,-0.09,0.49,0.49,0.0,206.74,207.07,27981.65,0.0,7043.29,1.0,284.15,290.4,297.99,299.59,293.15,293.15,283.15,17870.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7324.56,0.0,133.9,2275.33,0.0,782.89,0.39,1.0,0.0,3.0,1.0,0.0
17571000.0,297.3,297.15,293.15,0.0,0.0,291.22,0.89,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.22,0.89,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.22,0.88,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.22,0.84,0.55,0.53,297.11,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,297.06,294.98,297.22,297.23,291.22,1.0,0.84,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.49,0.49,0.0,205.35,205.68,28327.16,0.0,7277.08,1.0,284.15,290.39,297.99,299.6,293.15,293.15,283.15,17861.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7346.8,0.0,136.4,2275.33,0.0,799.87,0.39,1.0,0.0,3.0,1.0,0.0
17571300.0,297.29,297.15,293.15,0.0,0.0,291.22,0.9,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.22,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.22,0.88,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.22,0.85,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,297.09,294.98,297.22,297.22,291.22,1.0,0.85,1.0,0.05,0.0,1.0,4.33,0.09,4.23,-0.09,0.5,0.5,0.0,205.76,206.13,28684.6,0.0,7525.8,1.0,284.15,290.39,297.99,299.62,293.15,293.15,283.15,17852.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7371.13,0.0,139.09,2275.33,0.0,816.78,0.4,1.0,0.0,3.0,1.0,0.0
17571600.0,297.28,297.15,293.15,0.0,0.0,291.23,0.91,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.23,0.88,0.64,0.45,297.2,297.15,293.15,0.0,0.0,291.23,0.85,0.57,0.54,297.13,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,297.15,294.99,297.21,297.22,291.23,1.0,0.86,1.0,0.05,0.0,1.0,4.38,0.09,4.29,-0.09,0.5,0.5,0.0,207.96,208.35,29052.58,0.0,7787.82,1.0,284.16,290.38,298.0,299.64,293.15,293.15,283.15,17845.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.12,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7397.82,0.0,141.97,2275.33,0.0,833.55,0.4,1.0,0.0,3.0,1.0,0.0
17571900.0,297.27,297.15,293.15,0.0,0.0,291.23,0.92,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.23,0.91,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.57,0.55,297.13,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,297.27,295.03,297.21,297.21,291.23,1.0,0.87,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.5,0.5,0.0,211.58,211.96,29412.73,0.0,8049.19,1.0,284.16,290.37,298.03,299.69,293.15,293.15,283.15,17843.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7430.26,0.0,144.97,2275.33,0.0,840.03,0.4,1.0,0.0,3.0,1.0,0.0
17572200.0,297.25,297.15,293.15,0.0,0.0,291.23,0.93,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.23,0.91,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.58,0.55,297.13,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,297.46,295.11,297.21,297.2,291.23,1.0,0.88,1.0,0.05,0.0,1.0,4.47,0.1,4.38,-0.1,0.51,0.51,0.0,216.17,216.52,29759.6,0.0,8296.54,1.0,284.17,290.36,298.11,299.78,293.15,293.15,283.15,17845.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7473.62,0.0,148.0,2275.33,0.0,835.59,0.41,1.0,0.0,3.0,1.0,0.0
17572500.0,297.24,297.15,293.15,0.0,0.0,291.23,0.93,0.76,0.68,297.21,297.15,293.15,0.0,0.0,291.23,0.91,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.58,0.56,297.13,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.39,291.23,291.15,297.71,295.24,297.21,297.19,291.23,1.0,0.89,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.51,0.51,0.0,221.45,221.78,30096.76,0.0,8526.35,1.0,284.17,290.34,298.24,299.92,293.15,293.15,283.15,17846.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.17,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7526.05,0.0,151.05,2275.33,0.0,830.07,0.41,1.0,0.0,3.0,1.0,0.0
17572800.0,297.23,297.15,293.15,0.0,0.0,291.23,0.93,0.77,0.7,297.2,297.15,293.15,0.0,0.0,291.23,0.91,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.59,0.56,297.13,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.39,291.23,291.15,298.0,295.4,297.22,297.18,291.23,1.0,0.89,1.0,0.05,0.0,1.0,4.55,0.1,4.45,-0.1,0.52,0.52,0.0,227.16,227.46,30427.08,0.0,8740.04,1.0,284.17,290.33,298.39,300.09,293.15,293.15,283.15,17847.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7584.44,0.0,154.11,2275.33,0.0,823.88,0.41,1.0,0.0,3.0,1.0,0.0
17573100.0,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.78,0.71,297.2,297.15,293.15,0.0,0.0,291.23,0.91,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.59,0.57,297.12,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,298.32,295.57,297.23,297.18,291.23,1.0,0.9,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.52,0.52,0.0,233.09,233.38,30753.39,0.0,8940.7,1.0,284.18,290.32,298.57,300.28,293.15,293.15,283.15,17847.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7646.74,0.0,157.21,2275.33,0.0,817.83,0.42,1.0,0.0,3.0,1.0,0.0
17573400.0,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.79,0.72,297.2,297.15,293.15,0.0,0.0,291.23,0.91,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.6,0.57,297.12,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,298.65,295.75,297.24,297.18,291.23,1.0,0.91,1.0,0.05,0.0,1.0,4.61,0.1,4.5,-0.1,0.52,0.52,0.0,239.12,239.4,31078.94,0.0,9133.45,1.0,284.18,290.31,298.75,300.48,293.15,293.15,283.15,17847.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7710.89,0.0,160.35,2275.33,0.0,812.9,0.42,1.0,0.0,3.0,1.0,0.0
17573700.0,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.8,0.73,297.2,297.15,293.15,0.0,0.0,291.22,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.57,297.12,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,298.98,295.93,297.25,297.17,291.22,1.0,0.92,1.0,0.05,0.0,1.0,4.63,0.1,4.53,-0.1,0.53,0.53,0.0,245.17,245.44,31401.65,0.0,9320.62,1.0,284.18,290.3,298.93,300.68,293.15,293.15,283.15,17847.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7774.65,0.0,163.54,2275.33,0.0,809.9,0.42,1.0,0.0,3.0,1.0,0.0
17574000.0,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.81,0.73,297.2,297.15,293.15,0.0,0.0,291.22,0.91,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.58,297.11,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,299.3,296.1,297.27,297.17,291.22,1.0,0.92,1.0,0.05,0.0,1.0,4.66,0.11,4.55,-0.1,0.53,0.53,0.0,251.18,251.43,31719.82,0.0,9504.02,1.0,284.19,290.28,299.1,300.87,293.15,293.15,283.15,17848.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7836.01,0.0,166.76,2275.33,0.0,809.53,0.43,1.0,0.0,3.0,1.0,0.0
17574300.0,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.82,0.74,297.2,297.15,293.15,0.0,0.0,291.22,0.91,0.76,0.73,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.58,297.11,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,299.59,296.26,297.28,297.17,291.22,1.0,0.93,1.0,0.05,0.0,1.0,4.68,0.11,4.58,-0.1,0.53,0.53,0.0,257.09,257.34,32046.41,0.0,9684.79,1.0,284.19,290.27,299.26,301.05,293.15,293.15,283.15,17842.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7894.13,0.0,170.03,2275.33,0.0,812.5,0.43,1.0,0.0,3.0,1.0,0.0
17574600.0,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.22,0.91,0.77,0.74,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,299.84,296.39,297.29,297.17,291.22,1.0,0.93,1.0,0.05,0.0,1.0,4.71,0.11,4.6,-0.11,0.54,0.54,0.0,262.88,263.12,32379.56,0.0,9864.81,1.0,284.19,290.26,299.39,301.2,293.15,293.15,283.15,17843.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7947.19,0.0,173.47,2275.33,0.0,820.61,0.43,1.0,0.0,3.0,1.0,0.0
17574900.0,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.22,0.91,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,300.03,296.48,297.3,297.17,291.22,1.0,0.94,1.0,0.05,0.0,1.0,4.73,0.11,4.63,-0.11,0.54,0.54,0.0,268.51,268.75,32697.82,0.0,10042.5,1.0,284.2,290.25,299.48,301.31,293.15,293.15,283.15,17847.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7992.2,0.0,176.88,2275.33,0.0,833.16,0.44,1.0,0.0,3.0,1.0,0.0
17575200.0,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.22,0.91,0.79,0.76,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.15,296.53,297.31,297.17,291.22,1.0,0.95,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.55,0.55,0.0,273.96,274.19,32989.16,0.0,10216.28,1.0,284.2,290.24,299.54,301.39,293.15,293.15,283.15,17856.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8026.59,0.0,180.16,2275.33,0.0,851.33,0.44,1.0,0.0,3.0,1.0,0.0
17575500.0,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.85,0.76,297.21,297.15,293.15,0.0,0.0,291.21,0.91,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.23,296.56,297.31,297.17,291.21,1.0,0.95,1.0,0.05,0.0,1.0,4.78,0.11,4.67,-0.11,0.55,0.55,0.0,279.19,279.41,33252.41,0.0,10383.53,1.0,284.2,290.23,299.56,301.43,293.15,293.15,283.15,17867.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8052.98,0.0,183.23,2275.33,0.0,866.03,0.44,1.0,0.0,3.0,1.0,0.0
17575800.0,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.21,0.91,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.32,296.58,297.31,297.17,291.21,1.0,0.96,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.55,0.55,0.0,284.17,284.37,33496.09,0.0,10542.88,1.0,284.2,290.22,299.59,301.46,293.15,293.15,283.15,17876.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8077.99,0.0,186.11,2275.33,0.0,875.14,0.44,1.0,0.0,3.0,1.0,0.0
17576100.0,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.21,0.91,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.4,296.61,297.31,297.16,291.21,1.0,0.96,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.55,0.55,0.0,288.86,289.06,33722.22,0.0,10694.09,1.0,284.2,290.21,299.61,301.5,293.15,293.15,283.15,17884.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8101.86,0.0,188.82,2275.33,0.0,882.98,0.45,1.0,0.0,3.0,1.0,0.0
17576400.0,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.2,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.48,296.64,297.32,297.16,291.2,1.0,0.96,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.56,0.56,0.0,293.25,293.43,33933.5,0.0,10838.46,1.0,284.2,290.2,299.64,301.54,293.15,293.15,283.15,17891.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8124.6,0.0,191.38,2275.33,0.0,890.14,0.45,1.0,0.0,3.0,1.0,0.0
17576700.0,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.2,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.57,296.66,297.32,297.16,291.2,1.0,0.97,1.0,0.05,0.0,1.0,4.86,0.11,4.74,-0.11,0.56,0.56,0.0,297.31,297.48,34131.22,0.0,10974.69,1.0,284.21,290.19,299.66,301.57,293.15,293.15,283.15,17898.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8146.26,0.0,193.81,2275.33,0.0,896.69,0.45,1.0,0.0,3.0,1.0,0.0
17577000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.92,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.19,0.92,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,300.65,296.69,297.32,297.16,291.19,1.0,0.97,1.0,0.05,0.0,1.0,4.87,0.11,4.76,-0.11,0.56,0.56,0.0,301.12,301.27,34314.23,0.0,11101.17,1.0,284.21,290.19,299.69,301.61,293.15,293.15,283.15,17905.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8166.73,0.0,196.09,2275.33,0.0,902.58,0.45,1.0,0.0,3.0,1.0,0.0
17577300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.92,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.19,0.92,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,300.73,296.71,297.33,297.16,291.19,1.0,0.98,1.0,0.05,0.0,1.0,4.89,0.12,4.78,-0.11,0.56,0.56,0.0,305.23,305.39,34485.82,0.0,11226.6,1.0,284.21,290.18,299.71,301.64,293.15,293.15,283.15,17911.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8186.26,0.0,198.24,2275.33,0.0,907.91,0.45,1.0,0.0,3.0,1.0,0.0
17577600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.92,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.19,0.92,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,300.82,296.74,297.33,297.16,291.19,1.0,0.98,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.56,0.56,0.0,309.71,309.87,34645.37,0.0,11351.09,1.0,284.21,290.17,299.74,301.67,293.15,293.15,283.15,17917.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8204.79,0.0,200.26,2275.33,0.0,912.66,0.46,1.0,0.0,3.0,1.0,0.0
17577900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,300.9,296.76,297.33,297.16,291.19,1.0,0.98,1.0,0.05,0.0,1.0,4.92,0.12,4.8,-0.11,0.56,0.56,0.0,314.48,314.64,34793.82,0.0,11472.52,1.0,284.21,290.17,299.76,301.7,293.15,293.15,283.15,17923.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8222.39,0.0,202.16,2275.33,0.0,916.92,0.46,1.0,0.0,3.0,1.0,0.0
17578200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.91,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,300.98,296.79,297.34,297.16,291.18,1.0,0.99,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.57,0.57,0.0,319.54,319.7,34930.45,0.0,11590.37,1.0,284.21,290.16,299.79,301.74,293.15,293.15,283.15,17928.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8238.98,0.0,203.93,2275.33,0.0,920.63,0.46,1.0,0.0,3.0,1.0,0.0
17578500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.63,0.61,297.06,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,301.07,296.81,297.34,297.16,291.18,1.0,0.99,1.0,0.05,0.0,1.0,4.94,0.12,4.83,-0.12,0.57,0.57,0.0,324.85,325.0,35056.96,0.0,11704.96,1.0,284.21,290.16,299.81,301.77,293.15,293.15,283.15,17934.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8254.69,0.0,205.58,2275.33,0.0,923.86,0.46,1.0,0.0,3.0,1.0,0.0
17578800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.92,0.88,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.63,0.61,297.06,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.41,291.18,291.15,301.15,296.83,297.34,297.15,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.84,-0.12,0.57,0.57,0.0,330.36,330.51,35173.95,0.0,11816.31,1.0,284.21,290.15,299.84,301.8,293.15,293.15,283.15,17938.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8269.57,0.0,207.11,2275.33,0.0,926.64,0.46,1.0,0.0,3.0,1.0,0.0
17579100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,301.23,296.86,297.35,297.15,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.85,-0.12,0.57,0.57,0.0,335.98,336.2,35282.4,0.0,11923.49,1.0,284.21,290.15,299.86,301.82,293.15,293.15,283.15,17943.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8283.69,0.0,208.54,2275.33,0.0,929.04,0.46,1.0,0.0,3.0,1.0,0.0
17579400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,301.32,296.88,297.35,297.15,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.85,-0.12,0.57,0.57,0.0,336.83,342.3,35377.02,0.0,11974.37,1.0,284.21,290.14,299.88,301.85,293.15,293.15,283.15,17950.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8296.67,0.0,209.86,2275.33,0.0,931.02,0.46,1.0,0.0,3.0,1.0,0.0
17579700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.82,0.75,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.63,0.61,297.04,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,301.4,296.9,297.35,297.15,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.57,0.57,0.0,334.5,349.46,35456.12,0.0,11986.2,1.0,284.21,290.14,299.9,301.88,293.15,293.15,283.15,17956.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8308.22,0.0,210.98,2275.33,0.0,932.14,0.47,1.0,0.0,3.0,1.0,0.0
17580000.0,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,301.48,296.93,297.36,297.15,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.57,0.57,0.0,332.4,357.46,35527.57,0.0,11996.9,1.0,284.21,290.14,299.93,301.91,293.15,293.15,283.15,17961.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8319.08,0.0,211.98,2275.33,0.0,932.86,0.47,1.0,0.0,3.0,1.0,0.0
17580300.0,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.81,0.74,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.41,291.17,291.15,301.57,296.95,297.36,297.15,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.57,0.57,0.0,330.62,366.3,35591.23,0.0,12006.41,1.0,284.21,290.13,299.95,301.93,293.15,293.15,283.15,17965.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8329.21,0.0,212.88,2275.33,0.0,933.23,0.47,1.0,0.0,3.0,1.0,0.0
17580600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.16,0.95,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.41,291.16,291.15,301.65,296.97,297.37,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.57,0.57,0.0,329.09,375.93,35647.5,0.0,12014.72,1.0,284.21,290.13,299.97,301.96,293.15,293.15,283.15,17969.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8338.64,0.0,213.67,2275.33,0.0,933.28,0.47,1.0,0.0,3.0,1.0,0.0
17580900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.16,0.96,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.41,291.16,291.15,301.73,296.99,297.37,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.57,0.57,0.0,327.65,386.28,35698.07,0.0,12021.83,1.0,284.21,290.13,299.99,301.98,293.15,293.15,283.15,17972.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8347.51,0.0,214.38,2275.33,0.0,933.07,0.47,1.0,0.0,3.0,1.0,0.0
17581200.0,297.1,297.15,293.15,0.0,0.0,291.16,0.88,0.79,0.72,297.21,297.15,293.15,0.0,0.0,291.16,0.96,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.64,0.62,297.03,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.41,291.16,291.15,301.82,297.01,297.37,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.57,0.57,0.0,328.21,396.99,35730.67,0.0,12018.37,1.0,284.21,290.13,300.01,302.0,293.15,293.15,283.15,17981.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8354.94,0.0,214.97,2275.33,0.0,932.52,0.47,1.0,0.0,3.0,1.0,0.0
17581500.0,297.1,297.15,293.15,0.0,0.0,291.16,0.88,0.78,0.71,297.21,297.15,293.15,0.0,0.0,291.16,0.96,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.64,0.62,297.03,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.41,291.16,291.15,301.9,297.03,297.38,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.57,0.57,0.0,331.3,407.38,35735.2,0.0,12002.46,1.0,284.21,290.12,300.03,302.02,293.15,293.15,283.15,17991.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8359.75,0.0,215.25,2275.33,0.0,930.53,0.47,1.0,0.0,3.0,1.0,0.0
17581800.0,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.15,0.96,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.64,0.62,297.02,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,301.98,297.05,297.39,297.16,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.57,0.57,0.0,334.64,410.0,35730.71,0.0,11985.56,1.0,284.21,290.12,300.05,302.04,293.15,293.15,283.15,17998.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8363.74,0.0,215.36,2275.33,0.0,927.97,0.47,1.0,0.0,3.0,1.0,0.0
17582100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.76,0.69,297.23,297.15,293.15,0.0,0.0,291.15,0.95,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.64,0.62,297.02,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,302.07,297.07,297.39,297.16,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.85,-0.12,0.57,0.57,0.0,338.21,410.0,35715.18,0.0,11967.32,1.0,284.21,290.12,300.07,302.06,293.15,293.15,283.15,18003.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8366.69,0.0,215.29,2275.33,0.0,924.9,0.47,1.0,0.0,3.0,1.0,0.0
17582400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.86,0.75,0.69,297.23,297.15,293.15,0.0,0.0,291.15,0.95,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.64,0.62,297.02,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,302.15,297.09,297.4,297.16,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.57,0.57,0.0,341.89,410.0,35692.8,0.0,11948.23,1.0,284.21,290.12,300.09,302.08,293.15,293.15,283.15,18007.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8368.96,0.0,215.12,2275.33,0.0,921.57,0.47,1.0,0.0,3.0,1.0,0.0
17582700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.75,0.68,297.23,297.15,293.15,0.0,0.0,291.14,0.95,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.64,0.62,297.0,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,302.24,297.11,297.4,297.16,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.12,0.57,0.57,0.0,347.14,410.0,35616.08,0.0,11920.75,1.0,284.21,290.12,300.11,302.1,293.15,293.15,283.15,18026.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8366.82,0.0,214.57,2275.33,0.0,916.46,0.47,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.85,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.14,0.95,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.65,0.47,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,302.33,297.14,297.4,297.16,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.94,0.12,4.82,-0.11,0.57,0.57,0.0,352.6,410.0,35545.07,0.0,11892.06,1.0,284.21,290.12,300.13,302.12,293.15,293.15,283.15,18030.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8365.08,0.0,213.8,2275.33,0.0,910.34,0.47,1.0,0.0,3.0,1.0,0.0
17583300.0,297.1,297.15,293.15,0.0,0.0,291.14,0.85,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.14,0.94,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.63,0.61,296.99,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,302.42,297.16,297.41,297.16,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.81,-0.11,0.57,0.57,0.0,357.79,410.0,35476.09,0.0,11864.64,1.0,284.21,290.12,300.15,302.13,293.15,293.15,283.15,18031.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8363.6,0.0,212.99,2275.33,0.0,904.39,0.47,1.0,0.0,3.0,1.0,0.0
17583600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.72,0.66,297.23,297.15,293.15,0.0,0.0,291.14,0.94,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.63,0.61,296.99,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,302.52,297.18,297.41,297.16,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.8,-0.11,0.57,0.57,0.0,362.58,410.0,35410.93,0.0,11839.26,1.0,284.21,290.12,300.18,302.15,293.15,293.15,283.15,18031.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8362.39,0.0,212.18,2275.33,0.0,898.73,0.47,1.0,0.0,3.0,1.0,0.0
17583900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.71,0.65,297.23,297.15,293.15,0.0,0.0,291.14,0.94,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.63,0.61,296.98,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,302.62,297.2,297.42,297.16,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.79,-0.11,0.57,0.57,0.0,366.94,410.0,35350.84,0.0,11816.07,1.0,284.21,290.12,300.2,302.17,293.15,293.15,283.15,18030.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8361.48,0.0,211.41,2275.33,0.0,893.47,0.47,1.0,0.0,3.0,1.0,0.0
17584200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.7,0.64,297.23,297.15,293.15,0.0,0.0,291.14,0.94,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.63,0.61,296.98,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,302.71,297.22,297.43,297.17,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.78,-0.11,0.57,0.57,0.0,370.75,410.0,35298.09,0.0,11795.77,1.0,284.21,290.13,300.22,302.19,293.15,293.15,283.15,18028.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8360.99,0.0,210.69,2275.33,0.0,888.7,0.46,1.0,0.0,3.0,1.0,0.0
17584500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.7,0.64,297.24,297.15,293.15,0.0,0.0,291.14,0.94,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,302.8,297.24,297.43,297.17,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.77,-0.11,0.57,0.57,0.0,373.97,410.0,35253.92,0.0,11778.59,1.0,284.21,290.13,300.24,302.21,293.15,293.15,283.15,18024.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8360.96,0.0,210.04,2275.33,0.0,884.53,0.46,1.0,0.0,3.0,1.0,0.0
17584800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.69,0.63,297.24,297.15,293.15,0.0,0.0,291.14,0.93,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.62,0.6,296.97,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,302.89,297.26,297.44,297.17,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.12,4.77,-0.11,0.57,0.57,0.0,376.55,410.0,35219.95,0.0,11764.94,1.0,284.21,290.13,300.25,302.22,293.15,293.15,283.15,18020.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8361.48,0.0,209.49,2275.33,0.0,881.06,0.46,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.69,0.63,297.24,297.15,293.15,0.0,0.0,291.14,0.93,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.62,0.6,296.97,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,302.97,297.27,297.45,297.18,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.11,4.76,-0.11,0.57,0.57,0.0,378.42,410.0,35197.35,0.0,11755.12,1.0,284.21,290.13,300.27,302.24,293.15,293.15,283.15,18016.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8362.6,0.0,209.06,2275.33,0.0,878.33,0.46,1.0,0.0,3.0,1.0,0.0
17585400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.68,0.62,297.25,297.15,293.15,0.0,0.0,291.14,0.93,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.62,0.6,296.97,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,303.04,297.29,297.45,297.18,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.87,0.11,4.76,-0.11,0.57,0.57,0.0,379.59,410.0,35186.02,0.0,11749.02,1.0,284.21,290.14,300.29,302.25,293.15,293.15,283.15,18011.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8364.28,0.0,208.75,2275.33,0.0,876.42,0.46,1.0,0.0,3.0,1.0,0.0
17585700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.15,0.93,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.81,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.62,0.6,296.97,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,303.1,297.3,297.46,297.18,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.87,0.11,4.76,-0.11,0.57,0.57,0.0,380.01,410.0,35186.91,0.0,11746.92,1.0,284.21,290.14,300.3,302.26,293.15,293.15,283.15,18005.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8366.53,0.0,208.57,2275.33,0.0,875.33,0.46,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.67,0.62,297.26,297.15,293.15,0.0,0.0,291.15,0.93,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.82,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.62,0.6,296.97,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,303.15,297.31,297.47,297.19,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.87,0.11,4.76,-0.11,0.57,0.57,0.0,379.73,410.0,35198.97,0.0,11748.48,1.0,284.21,290.14,300.31,302.28,293.15,293.15,283.15,18000.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8369.26,0.0,208.53,2275.33,0.0,875.12,0.46,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.67,0.62,297.29,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.82,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.8,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.18,297.31,297.49,297.21,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.12,4.77,-0.11,0.57,0.57,0.0,375.75,410.0,35326.28,0.0,11769.76,1.0,284.22,290.15,300.31,302.29,293.15,293.15,283.15,17960.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8380.91,0.0,209.21,2275.33,0.0,878.32,0.46,1.0,0.0,3.0,1.0,0.0
17586600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.67,0.62,297.3,297.15,293.15,0.0,0.0,291.16,0.94,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.16,0.83,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.63,0.61,297.0,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.21,297.32,297.5,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.78,-0.11,0.57,0.57,0.0,370.48,410.0,35451.13,0.0,11797.88,1.0,284.22,290.15,300.32,302.3,293.15,293.15,283.15,17950.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8392.34,0.0,210.38,2275.33,0.0,883.88,0.46,1.0,0.0,3.0,1.0,0.0
17586900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.67,0.62,297.31,297.15,293.15,0.0,0.0,291.17,0.94,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.83,0.7,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.63,0.61,297.0,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.22,297.32,297.51,297.22,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.57,0.57,0.0,364.85,410.0,35576.27,0.0,11827.84,1.0,284.22,290.15,300.32,302.31,293.15,293.15,283.15,17946.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8403.43,0.0,211.7,2275.33,0.0,889.54,0.47,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.67,0.62,297.32,297.15,293.15,0.0,0.0,291.17,0.94,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.84,0.71,0.51,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.22,297.32,297.51,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.8,-0.11,0.57,0.57,0.0,359.02,410.0,35703.46,0.0,11858.56,1.0,284.22,290.15,300.32,302.32,293.15,293.15,283.15,17943.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8414.46,0.0,213.12,2275.33,0.0,895.37,0.47,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.67,0.62,297.33,297.15,293.15,0.0,0.0,291.17,0.95,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.85,0.73,0.52,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.64,0.62,297.0,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.22,297.32,297.51,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.82,-0.11,0.57,0.57,0.0,353.08,410.0,35832.1,0.0,11889.67,1.0,284.22,290.15,300.32,302.32,293.15,293.15,283.15,17941.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8425.44,0.0,214.6,2275.33,0.0,901.4,0.47,1.0,0.0,3.0,1.0,0.0
17587800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.67,0.62,297.33,297.15,293.15,0.0,0.0,291.17,0.95,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.86,0.74,0.53,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.21,297.32,297.52,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.12,0.58,0.58,0.0,347.07,410.0,35960.75,0.0,11920.92,1.0,284.22,290.15,300.32,302.33,293.15,293.15,283.15,17939.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8436.27,0.0,216.14,2275.33,0.0,907.51,0.47,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.67,0.62,297.34,297.15,293.15,0.0,0.0,291.17,0.95,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.86,0.76,0.54,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.2,297.32,297.52,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.58,0.58,0.0,341.07,410.0,36087.71,0.0,11952.03,1.0,284.22,290.15,300.32,302.33,293.15,293.15,283.15,17939.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8446.88,0.0,217.69,2275.33,0.0,913.63,0.47,1.0,0.0,3.0,1.0,0.0
17588400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.87,0.77,0.55,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.65,0.63,297.0,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.19,297.31,297.52,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.86,-0.12,0.58,0.58,0.0,335.14,410.0,36211.26,0.0,11982.69,1.0,284.22,290.14,300.32,302.33,293.15,293.15,283.15,17939.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8457.17,0.0,219.25,2275.33,0.0,919.61,0.47,1.0,0.0,3.0,1.0,0.0
17588700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.88,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.65,0.63,297.0,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.41,291.17,291.15,303.17,297.31,297.52,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.58,0.58,0.0,329.32,410.0,36330.49,0.0,12012.67,1.0,284.22,290.14,300.31,302.34,293.15,293.15,283.15,17940.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8467.12,0.0,220.78,2275.33,0.0,925.38,0.47,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.89,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.16,297.31,297.52,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.58,0.58,0.0,323.71,410.0,36443.97,0.0,12041.65,1.0,284.22,290.14,300.31,302.34,293.15,293.15,283.15,17942.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8476.67,0.0,222.28,2275.33,0.0,930.81,0.47,1.0,0.0,3.0,1.0,0.0
