time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17589300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.9,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.15,297.31,297.52,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.58,0.58,0.0,318.29,410.0,36551.87,0.0,12069.58,1.0,284.22,290.13,300.31,302.34,293.15,293.15,283.15,17945.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8485.88,0.0,223.73,2275.33,0.0,935.85,0.48,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.91,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.15,297.31,297.52,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.58,0.58,0.0,313.1,410.0,36653.2,0.0,12096.18,1.0,284.23,290.13,300.31,302.35,293.15,293.15,283.15,17947.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8494.74,0.0,225.11,2275.33,0.0,940.42,0.48,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.92,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.15,297.31,297.52,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.04,0.12,4.91,-0.12,0.58,0.58,0.0,308.15,410.0,36747.94,0.0,12121.52,1.0,284.23,290.13,300.31,302.35,293.15,293.15,283.15,17950.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8503.17,0.0,226.43,2275.33,0.0,944.68,0.48,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.92,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.66,0.64,296.99,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.15,297.31,297.52,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.05,0.12,4.92,-0.12,0.58,0.58,0.0,303.47,410.0,36834.77,0.0,12145.41,1.0,284.23,290.12,300.31,302.36,293.15,293.15,283.15,17953.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8510.94,0.0,227.66,2275.33,0.0,948.72,0.48,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.93,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.64,296.99,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.15,297.31,297.52,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.93,-0.12,0.58,0.58,0.0,299.02,410.0,36914.91,0.0,12167.95,1.0,284.23,290.12,300.31,302.36,293.15,293.15,283.15,17957.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8518.13,0.0,228.81,2275.33,0.0,952.5,0.48,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.94,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.64,296.99,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.15,297.31,297.52,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.94,-0.12,0.59,0.59,0.0,294.86,410.0,36987.68,0.0,12188.96,1.0,284.23,290.12,300.31,302.37,293.15,293.15,283.15,17960.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8524.68,0.0,229.88,2275.33,0.0,955.94,0.48,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.95,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.64,296.99,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.15,297.31,297.51,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.95,-0.12,0.59,0.59,0.0,290.94,410.0,37054.49,0.0,12208.7,1.0,284.23,290.12,300.31,302.37,293.15,293.15,283.15,17963.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8530.71,0.0,230.87,2275.33,0.0,959.1,0.48,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.96,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.64,296.98,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,297.31,297.51,297.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.96,-0.12,0.59,0.59,0.0,287.27,410.0,37115.47,0.0,12227.19,1.0,284.23,290.11,300.31,302.37,293.15,293.15,283.15,17966.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8536.22,0.0,231.78,2275.33,0.0,961.98,0.48,1.0,0.0,3.0,1.0,0.0
17591700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.6,297.32,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.96,0.94,0.66,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,297.31,297.51,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.97,-0.12,0.59,0.59,0.0,283.75,410.0,37172.51,0.0,12244.87,1.0,284.23,290.11,300.31,302.37,293.15,293.15,283.15,17968.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8541.37,0.0,232.63,2275.33,0.0,964.66,0.48,1.0,0.0,3.0,1.0,0.0
17592000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.97,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,297.31,297.51,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.1,0.12,4.97,-0.12,0.59,0.59,0.0,280.33,410.0,37226.83,0.0,12262.03,1.0,284.23,290.11,300.31,302.38,293.15,293.15,283.15,17970.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8546.27,0.0,233.42,2275.33,0.0,967.19,0.48,1.0,0.0,3.0,1.0,0.0
17592300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,297.31,297.51,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.1,0.12,4.98,-0.12,0.59,0.59,0.0,276.92,410.0,37279.96,0.0,12279.07,1.0,284.23,290.11,300.31,302.38,293.15,293.15,283.15,17971.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8551.06,0.0,234.18,2275.33,0.0,969.65,0.48,1.0,0.0,3.0,1.0,0.0
17592600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.98,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.15,297.31,297.51,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.13,4.99,-0.12,0.59,0.59,0.0,273.45,410.0,37333.07,0.0,12296.28,1.0,284.23,290.1,300.31,302.38,293.15,293.15,283.15,17972.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8555.83,0.0,234.93,2275.33,0.0,972.08,0.48,1.0,0.0,3.0,1.0,0.0
17592900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.59,297.3,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.15,297.31,297.5,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.12,0.13,4.99,-0.12,0.59,0.59,0.0,270.15,410.0,37385.19,0.0,12312.58,1.0,284.23,290.1,300.31,302.38,293.15,293.15,283.15,17973.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8560.55,0.0,235.67,2275.33,0.0,974.51,0.48,1.0,0.0,3.0,1.0,0.0
17593200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.15,297.31,297.51,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.12,0.13,4.99,-0.12,0.59,0.59,0.0,270.91,410.0,37405.77,0.0,12308.81,1.0,284.23,290.1,300.31,302.39,293.15,293.15,283.15,17984.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8562.61,0.0,236.2,2275.33,0.0,976.14,0.49,1.0,0.0,3.0,1.0,0.0
17593500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.2,297.32,297.51,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.12,0.13,4.99,-0.12,0.59,0.59,0.0,272.03,410.0,37426.7,0.0,12303.29,1.0,284.23,290.1,300.32,302.4,293.15,293.15,283.15,17986.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8567.31,0.0,236.56,2275.33,0.0,970.66,0.49,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.28,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.32,297.37,297.52,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.13,4.99,-0.12,0.59,0.59,0.0,273.08,410.0,37465.05,0.0,12298.06,1.0,284.23,290.1,300.36,302.44,293.15,293.15,283.15,17982.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8579.86,0.0,237.01,2275.33,0.0,960.21,0.49,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.58,297.27,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.3,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.4,291.16,291.15,303.51,297.43,297.53,297.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.13,4.99,-0.12,0.59,0.59,0.0,273.99,410.0,37521.25,0.0,12293.54,1.0,284.23,290.1,300.43,302.51,293.15,293.15,283.15,17975.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8598.42,0.0,237.63,2275.33,0.0,948.76,0.49,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.58,297.27,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.74,297.51,297.55,297.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.13,4.98,-0.12,0.59,0.59,0.0,274.71,410.0,37591.11,0.0,12289.98,1.0,284.23,290.1,300.51,302.59,293.15,293.15,283.15,17969.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8621.2,0.0,238.42,2275.33,0.0,937.96,0.49,1.0,0.0,3.0,1.0,0.0
17594700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.34,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.0,297.6,297.56,297.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.13,4.98,-0.12,0.59,0.59,0.0,275.22,410.0,37670.99,0.0,12287.46,1.0,284.23,290.1,300.6,302.68,293.15,293.15,283.15,17964.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8646.32,0.0,239.36,2275.33,0.0,928.27,0.49,1.0,0.0,3.0,1.0,0.0
17595000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.35,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.27,297.69,297.58,297.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.13,4.98,-0.12,0.59,0.59,0.0,275.56,410.0,37758.84,0.0,12285.86,1.0,284.23,290.1,300.69,302.78,293.15,293.15,283.15,17960.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8672.3,0.0,240.43,2275.33,0.0,920.2,0.49,1.0,0.0,3.0,1.0,0.0
17595300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.54,297.77,297.6,297.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.13,4.98,-0.12,0.59,0.59,0.0,275.77,410.0,37848.73,0.0,12284.85,1.0,284.24,290.1,300.77,302.87,293.15,293.15,283.15,17958.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8697.56,0.0,241.56,2275.33,0.0,914.29,0.49,1.0,0.0,3.0,1.0,0.0
17595600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.78,297.85,297.61,297.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.12,4.98,-0.12,0.59,0.59,0.0,275.92,410.0,37933.93,0.0,12284.21,1.0,284.24,290.1,300.85,302.95,293.15,293.15,283.15,17959.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8720.38,0.0,242.7,2275.33,0.0,910.72,0.49,1.0,0.0,3.0,1.0,0.0
17595900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.57,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.98,297.91,297.62,297.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.12,4.98,-0.12,0.6,0.6,0.0,276.08,410.0,38006.98,0.0,12283.48,1.0,284.24,290.1,300.91,303.01,293.15,293.15,283.15,17962.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8739.27,0.0,243.77,2275.33,0.0,909.63,0.49,1.0,0.0,3.0,1.0,0.0
17596200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.12,297.95,297.63,297.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.12,4.98,-0.12,0.6,0.6,0.0,276.36,410.0,38059.98,0.0,12282.15,1.0,284.24,290.1,300.95,303.06,293.15,293.15,283.15,17969.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8752.69,0.0,244.66,2275.33,0.0,910.98,0.49,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.57,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.41,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.18,297.97,297.63,297.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.12,4.98,-0.12,0.6,0.6,0.0,276.87,410.0,38083.81,0.0,12279.67,1.0,284.24,290.09,300.97,303.08,293.15,293.15,283.15,17981.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8759.06,0.0,245.28,2275.33,0.0,915.02,0.49,1.0,0.0,3.0,1.0,0.0
17596800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.15,297.96,297.62,297.24,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.1,0.12,4.98,-0.12,0.6,0.6,0.0,277.72,410.0,38069.14,0.0,12275.47,1.0,284.24,290.09,300.96,303.08,293.15,293.15,283.15,17996.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8756.7,0.0,245.5,2275.33,0.0,922.11,0.49,1.0,0.0,3.0,1.0,0.0
17597100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.07,297.93,297.61,297.23,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.1,0.12,4.98,-0.12,0.6,0.6,0.0,279.07,410.0,38020.05,0.0,12268.75,1.0,284.24,290.09,300.94,303.05,293.15,293.15,283.15,18011.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8747.54,0.0,245.25,2275.33,0.0,926.57,0.49,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.56,297.19,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.98,297.91,297.6,297.22,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.1,0.12,4.97,-0.12,0.6,0.6,0.0,280.85,410.0,37951.59,0.0,12259.7,1.0,284.23,290.08,300.91,303.02,293.15,293.15,283.15,18022.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8736.5,0.0,244.68,2275.33,0.0,927.64,0.49,1.0,0.0,3.0,1.0,0.0
17597700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.9,297.89,297.59,297.21,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.97,-0.12,0.59,0.59,0.0,283.08,410.0,37864.93,0.0,12248.32,1.0,284.23,290.08,300.88,302.99,293.15,293.15,283.15,18032.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8723.82,0.0,243.83,2275.33,0.0,927.51,0.49,1.0,0.0,3.0,1.0,0.0
17598000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.55,297.17,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.35,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.82,297.86,297.57,297.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.96,-0.12,0.59,0.59,0.0,285.68,410.0,37761.74,0.0,12234.98,1.0,284.23,290.08,300.86,302.96,293.15,293.15,283.15,18041.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8709.59,0.0,242.74,2275.33,0.0,926.7,0.49,1.0,0.0,3.0,1.0,0.0
17598300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.33,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.64,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.73,297.83,297.56,297.19,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.96,-0.12,0.59,0.59,0.0,288.64,410.0,37647.58,0.0,12219.87,1.0,284.23,290.08,300.83,302.93,293.15,293.15,283.15,18047.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8694.27,0.0,241.44,2275.33,0.0,925.34,0.49,1.0,0.0,3.0,1.0,0.0
17598600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.31,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.65,297.81,297.55,297.18,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.95,-0.12,0.59,0.59,0.0,292.34,410.0,37523.17,0.0,12201.1,1.0,284.23,290.08,300.81,302.9,293.15,293.15,283.15,18054.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8677.98,0.0,239.99,2275.33,0.0,923.58,0.49,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.95,297.3,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.57,297.78,297.53,297.18,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.94,-0.12,0.59,0.59,0.0,297.14,410.0,37386.52,0.0,12177.19,1.0,284.23,290.08,300.78,302.87,293.15,293.15,283.15,18060.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8660.52,0.0,238.36,2275.33,0.0,921.32,0.49,1.0,0.0,3.0,1.0,0.0
17599200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.99,0.94,297.28,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.65,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,304.48,297.76,297.52,297.17,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.05,0.12,4.93,-0.12,0.59,0.59,0.0,302.75,410.0,37239.45,0.0,12149.37,1.0,284.23,290.08,300.76,302.83,293.15,293.15,283.15,18066.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8642.07,0.0,236.58,2275.33,0.0,918.58,0.49,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.99,0.94,297.27,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,304.4,297.73,297.51,297.16,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.03,0.12,4.91,-0.12,0.59,0.59,0.0,308.97,410.0,37083.85,0.0,12118.49,1.0,284.23,290.08,300.73,302.8,293.15,293.15,283.15,18071.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8622.83,0.0,234.67,2275.33,0.0,915.47,0.48,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.57,0.53,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.12,0.97,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.64,0.62,296.91,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,304.32,297.7,297.5,297.16,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.59,0.59,0.0,315.76,410.0,36919.63,0.0,12084.7,1.0,284.22,290.08,300.7,302.77,293.15,293.15,283.15,18075.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8602.8,0.0,232.64,2275.33,0.0,911.98,0.48,1.0,0.0,3.0,1.0,0.0
17600100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.97,0.93,297.25,297.15,293.15,0.0,0.0,291.12,0.96,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.64,0.62,296.9,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,304.23,297.68,297.49,297.15,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.58,0.58,0.0,323.01,410.0,36747.76,0.0,12048.47,1.0,284.22,290.08,300.68,302.73,293.15,293.15,283.15,18079.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8582.08,0.0,230.52,2275.33,0.0,908.17,0.48,1.0,0.0,3.0,1.0,0.0
17600400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.56,0.52,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.96,0.92,297.24,297.15,293.15,0.0,0.0,291.12,0.96,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.64,0.61,296.9,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.41,291.12,291.15,304.15,297.65,297.48,297.15,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.58,0.58,0.0,330.67,410.0,36568.69,0.0,12009.77,1.0,284.22,290.08,300.65,302.69,293.15,293.15,283.15,18083.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8560.75,0.0,228.3,2275.33,0.0,904.07,0.48,1.0,0.0,3.0,1.0,0.0
17600700.0,297.11,297.15,293.15,0.0,0.0,291.12,0.78,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.12,0.95,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.63,0.61,296.89,297.15,293.15,0.0,0.0,291.12,0.64,0.3,1.41,291.12,291.15,304.07,297.63,297.47,297.14,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.85,-0.12,0.58,0.58,0.0,338.97,410.0,36371.74,0.0,11966.86,1.0,284.22,290.08,300.62,302.66,293.15,293.15,283.15,18090.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8538.34,0.0,225.95,2275.33,0.0,898.47,0.48,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.78,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.11,0.93,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.11,0.95,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.63,0.6,296.88,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,303.99,297.61,297.46,297.13,291.11,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.12,0.58,0.58,0.0,348.23,410.0,36153.47,0.0,11917.81,1.0,284.22,290.08,300.6,302.63,293.15,293.15,283.15,18099.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8515.03,0.0,223.39,2275.33,0.0,891.13,0.47,1.0,0.0,3.0,1.0,0.0
17601300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.77,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.11,0.92,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.11,0.94,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.62,0.6,296.87,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,303.92,297.59,297.44,297.13,291.11,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.81,-0.11,0.58,0.58,0.0,358.45,410.0,35916.44,0.0,11863.03,1.0,284.22,290.09,300.59,302.6,293.15,293.15,283.15,18108.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8490.75,0.0,220.62,2275.33,0.0,882.83,0.47,1.0,0.0,3.0,1.0,0.0
17601600.0,297.1,297.15,293.15,0.0,0.0,291.11,0.76,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.11,0.91,0.92,0.88,297.17,297.15,293.15,0.0,0.0,291.11,0.94,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.11,0.8,0.61,0.59,296.86,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.41,291.11,291.15,303.85,297.57,297.43,297.12,291.11,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.78,-0.11,0.57,0.57,0.0,369.63,410.0,35660.75,0.0,11802.92,1.0,284.21,290.09,300.57,302.57,293.15,293.15,283.15,18117.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8465.21,0.0,217.65,2275.33,0.0,873.92,0.47,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.1,0.75,0.52,0.48,297.08,297.15,293.15,0.0,0.0,291.1,0.9,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.1,0.93,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.79,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.42,291.1,291.15,303.78,297.56,297.42,297.11,291.1,1.0,1.0,1.0,0.05,0.0,1.0,4.87,0.11,4.75,-0.11,0.57,0.57,0.0,381.66,410.0,35387.14,0.0,11738.18,1.0,284.21,290.09,300.55,302.54,293.15,293.15,283.15,18125.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8438.19,0.0,214.49,2275.33,0.0,864.59,0.47,1.0,0.0,3.0,1.0,0.0
17602200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.75,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.1,0.89,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.1,0.93,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.78,0.59,0.58,296.84,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.42,291.1,291.15,303.71,297.54,297.41,297.1,291.1,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.57,0.57,0.0,394.78,410.0,35093.66,0.0,11667.2,1.0,284.21,290.09,300.53,302.5,293.15,293.15,283.15,18135.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8409.29,0.0,211.13,2275.33,0.0,855.04,0.46,1.0,0.0,3.0,1.0,0.0
17602500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.74,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.09,0.88,0.88,0.85,297.12,297.15,293.15,0.0,0.0,291.09,0.92,0.99,0.7,297.1,297.15,293.15,0.0,0.0,291.09,0.77,0.58,0.57,296.83,297.15,293.15,0.0,0.0,291.09,0.63,0.3,1.42,291.09,291.15,303.64,297.52,297.4,297.1,291.09,1.0,1.0,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.57,0.57,0.0,408.82,410.0,34775.38,0.0,11582.22,1.0,284.21,290.1,300.51,302.47,293.15,293.15,283.15,18146.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8377.8,0.0,207.56,2275.33,0.0,845.23,0.46,1.0,0.0,3.0,1.0,0.0
17602800.0,297.09,297.15,293.15,0.0,0.0,291.09,0.73,0.49,0.46,297.07,297.15,293.15,0.0,0.0,291.09,0.88,0.87,0.83,297.11,297.15,293.15,0.0,0.0,291.09,0.92,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.77,0.57,0.56,296.82,297.15,293.15,0.0,0.0,291.09,0.63,0.3,1.42,291.09,291.15,303.56,297.49,297.39,297.09,291.09,1.0,0.99,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.56,0.56,0.0,410.26,410.0,34411.64,0.0,11347.31,1.0,284.2,290.1,300.49,302.42,293.15,293.15,283.15,18164.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.39,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8341.81,0.0,203.64,2275.33,0.0,834.78,0.46,1.0,0.0,3.0,1.0,0.0
17603100.0,297.09,297.15,293.15,0.0,0.0,291.08,0.73,0.48,0.45,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.85,0.82,297.1,297.15,293.15,0.0,0.0,291.08,0.91,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.08,0.76,0.56,0.55,296.81,297.15,293.15,0.0,0.0,291.08,0.63,0.3,1.42,291.08,291.15,303.47,297.46,297.38,297.09,291.08,1.0,0.99,1.0,0.05,0.0,1.0,4.71,0.11,4.61,-0.11,0.56,0.56,0.0,410.28,410.0,34016.66,0.0,11085.83,1.0,284.2,290.1,300.45,302.37,293.15,293.15,283.15,18179.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8302.11,0.0,199.37,2275.33,0.0,823.65,0.45,1.0,0.0,3.0,1.0,0.0
17603400.0,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.47,0.44,297.06,297.15,293.15,0.0,0.0,291.08,0.87,0.84,0.81,297.09,297.15,293.15,0.0,0.0,291.08,0.91,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.08,0.76,0.55,0.54,296.8,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,303.37,297.42,297.37,297.08,291.08,1.0,0.98,1.0,0.05,0.0,1.0,4.67,0.11,4.56,-0.1,0.55,0.55,0.0,410.29,410.0,33596.89,0.0,10816.03,1.0,284.2,290.11,300.41,302.31,293.15,293.15,283.15,18191.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8259.15,0.0,194.85,2275.33,0.0,812.58,0.45,1.0,0.0,3.0,1.0,0.0
17603700.0,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.46,0.43,297.06,297.15,293.15,0.0,0.0,291.07,0.86,0.82,0.79,297.08,297.15,293.15,0.0,0.0,291.07,0.9,0.95,0.67,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.54,0.53,296.79,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,303.27,297.37,297.36,297.08,291.07,1.0,0.97,1.0,0.05,0.0,1.0,4.62,0.1,4.51,-0.1,0.55,0.55,0.0,410.3,410.0,33154.22,0.0,10539.99,1.0,284.19,290.11,300.36,302.24,293.15,293.15,283.15,18202.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8212.84,0.0,190.15,2275.33,0.0,801.84,0.45,1.0,0.0,3.0,1.0,0.0
17604000.0,297.09,297.15,293.15,0.0,0.0,291.06,0.71,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.06,0.86,0.81,0.78,297.07,297.15,293.15,0.0,0.0,291.06,0.9,0.94,0.66,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.53,0.52,296.78,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,303.15,297.31,297.34,297.08,291.06,1.0,0.97,1.0,0.05,0.0,1.0,4.56,0.1,4.46,-0.1,0.54,0.54,0.0,410.27,409.95,32689.76,0.0,10258.83,1.0,284.19,290.12,300.3,302.16,293.15,293.15,283.15,18212.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8163.11,0.0,185.3,2275.33,0.0,791.61,0.44,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,291.06,0.71,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.06,0.85,0.79,0.76,297.06,297.15,293.15,0.0,0.0,291.06,0.89,0.92,0.65,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.52,0.51,296.77,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.42,291.06,291.15,303.02,297.28,297.33,297.07,291.06,1.0,0.96,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.54,0.54,0.0,409.51,409.17,32213.56,0.0,9967.94,1.0,284.18,290.13,300.26,302.09,293.15,293.15,283.15,18217.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.29,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8116.95,0.0,180.38,2275.33,0.0,768.44,0.44,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,291.06,0.7,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.06,0.85,0.78,0.75,297.05,297.15,293.15,0.0,0.0,291.06,0.89,0.91,0.64,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.51,0.5,296.76,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.42,291.06,291.15,302.87,297.31,297.32,297.07,291.06,1.0,0.95,1.0,0.05,0.0,1.0,4.45,0.1,4.36,-0.09,0.53,0.53,0.0,407.88,407.52,31738.14,0.0,9667.06,1.0,284.18,290.14,300.29,302.09,293.15,293.15,283.15,18216.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8083.6,0.0,175.54,2275.33,0.0,734.14,0.43,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,291.05,0.7,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.05,0.84,0.76,0.73,297.05,297.15,293.15,0.0,0.0,291.05,0.88,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.5,0.49,296.75,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,302.72,297.39,297.31,297.07,291.05,1.0,0.94,1.0,0.05,0.0,1.0,4.4,0.09,4.3,-0.09,0.53,0.53,0.0,405.32,404.94,31268.35,0.0,9358.26,1.0,284.18,290.15,300.37,302.14,293.15,293.15,283.15,18212.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8060.29,0.0,170.86,2275.33,0.0,699.17,0.43,1.0,0.0,3.0,1.0,0.0
17605200.0,297.09,297.15,293.15,0.0,0.0,291.05,0.69,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.05,0.84,0.75,0.72,297.04,297.15,293.15,0.0,0.0,291.05,0.88,0.87,0.62,297.08,297.15,293.15,0.0,0.0,291.05,0.73,0.49,0.48,296.74,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,302.56,297.5,297.3,297.07,291.05,1.0,0.93,1.0,0.05,0.0,1.0,4.34,0.09,4.25,-0.09,0.52,0.52,0.0,401.84,401.44,30806.29,0.0,9044.56,1.0,284.17,290.16,300.48,302.23,293.15,293.15,283.15,18207.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8043.78,0.0,166.36,2275.33,0.0,665.52,0.42,1.0,0.0,3.0,1.0,0.0
17605500.0,297.09,297.15,293.15,0.0,0.0,291.05,0.69,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.05,0.83,0.73,0.71,297.04,297.15,293.15,0.0,0.0,291.05,0.87,0.85,0.6,297.08,297.15,293.15,0.0,0.0,291.05,0.73,0.47,0.46,296.73,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,302.39,297.63,297.29,297.07,291.05,1.0,0.92,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.52,0.52,0.0,397.46,397.05,30351.86,0.0,8728.44,1.0,284.17,290.17,300.62,302.34,293.15,293.15,283.15,18202.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8031.23,0.0,162.06,2275.33,0.0,634.3,0.42,1.0,0.0,3.0,1.0,0.0
17605800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.05,0.83,0.72,0.69,297.04,297.15,293.15,0.0,0.0,291.05,0.87,0.83,0.59,297.08,297.15,293.15,0.0,0.0,291.05,0.72,0.46,0.45,296.73,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,302.21,297.78,297.28,297.07,291.05,1.0,0.91,1.0,0.05,0.0,1.0,4.22,0.09,4.13,-0.09,0.52,0.52,0.0,392.2,391.77,29904.38,0.0,8412.46,1.0,284.17,290.18,300.76,302.46,293.15,293.15,283.15,18198.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8020.16,0.0,157.93,2275.33,0.0,606.25,0.42,1.0,0.0,3.0,1.0,0.0
17606100.0,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.38,0.36,297.06,297.15,293.15,0.0,0.0,291.05,0.83,0.7,0.68,297.04,297.15,293.15,0.0,0.0,291.05,0.87,0.81,0.58,297.08,297.15,293.15,0.0,0.0,291.05,0.72,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,302.03,297.92,297.27,297.07,291.05,1.0,0.9,1.0,0.05,0.0,1.0,4.16,0.09,4.08,-0.08,0.51,0.51,0.0,386.14,385.7,29461.73,0.0,8098.43,1.0,284.16,290.19,300.9,302.58,293.15,293.15,283.15,18194.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8008.36,0.0,153.96,2275.33,0.0,581.84,0.41,1.0,0.0,3.0,1.0,0.0
17606400.0,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.37,0.35,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.69,0.66,297.04,297.15,293.15,0.0,0.0,291.05,0.86,0.79,0.56,297.08,297.15,293.15,0.0,0.0,291.05,0.72,0.44,0.43,296.71,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.42,291.05,291.15,301.85,298.04,297.26,297.07,291.05,1.0,0.89,1.0,0.05,0.0,1.0,4.1,0.08,4.02,-0.08,0.51,0.51,0.0,379.28,378.83,29021.64,0.0,7787.87,1.0,284.16,290.2,301.03,302.69,293.15,293.15,283.15,18191.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7993.84,0.0,150.12,2275.33,0.0,561.21,0.41,1.0,0.0,3.0,1.0,0.0
17606700.0,297.09,297.15,293.15,0.0,0.0,291.05,0.67,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.67,0.65,297.04,297.15,293.15,0.0,0.0,291.05,0.86,0.77,0.55,297.09,297.15,293.15,0.0,0.0,291.05,0.71,0.43,0.42,296.7,297.15,293.15,0.0,0.0,291.05,0.63,0.3,1.41,291.05,291.15,301.67,298.14,297.25,297.07,291.05,1.0,0.88,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.5,0.5,0.0,371.74,371.27,28580.69,0.0,7481.6,1.0,284.16,290.21,301.13,302.78,293.15,293.15,283.15,18190.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7975.17,0.0,146.38,2275.33,0.0,544.69,0.4,1.0,0.0,3.0,1.0,0.0
17607000.0,297.09,297.15,293.15,0.0,0.0,291.05,0.67,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.66,0.63,297.04,297.15,293.15,0.0,0.0,291.05,0.85,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.05,0.71,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.05,0.64,0.3,1.41,291.05,291.15,301.49,298.21,297.25,297.07,291.05,1.0,0.86,1.0,0.05,0.0,1.0,3.99,0.08,3.91,-0.08,0.5,0.5,0.0,363.51,363.04,28135.39,0.0,7180.06,1.0,284.15,290.22,301.2,302.83,293.15,293.15,283.15,18190.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7950.71,0.0,142.7,2275.33,0.0,531.95,0.4,1.0,0.0,3.0,1.0,0.0
17607300.0,297.1,297.15,293.15,0.0,0.0,291.05,0.66,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.64,0.62,297.04,297.15,293.15,0.0,0.0,291.05,0.85,0.74,0.52,297.09,297.15,293.15,0.0,0.0,291.05,0.71,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.05,0.64,0.3,1.41,291.05,291.15,301.32,298.23,297.24,297.07,291.05,1.0,0.85,1.0,0.05,0.0,1.0,3.93,0.08,3.85,-0.07,0.49,0.49,0.0,354.7,354.21,27682.56,0.0,6883.76,1.0,284.15,290.23,301.23,302.84,293.15,293.15,283.15,18192.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7919.55,0.0,139.06,2275.33,0.0,523.5,0.4,1.0,0.0,3.0,1.0,0.0
17607600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.66,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.05,0.81,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.05,0.85,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.05,0.7,0.4,0.39,296.68,297.15,293.15,0.0,0.0,291.05,0.64,0.3,1.41,291.05,291.15,301.15,298.21,297.23,297.07,291.05,1.0,0.84,1.0,0.05,0.0,1.0,3.87,0.07,3.8,-0.07,0.48,0.48,0.0,345.29,344.8,27217.61,0.0,6592.03,1.0,284.14,290.24,301.2,302.8,293.15,293.15,283.15,18196.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7880.08,0.0,135.43,2275.33,0.0,518.98,0.39,1.0,0.0,3.0,1.0,0.0
17607900.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.23,303.15,300.98,298.14,296.93,296.87,289.08,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,334.39,38.04,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.21,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.23,303.15,300.82,298.06,296.93,296.88,289.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,352.14,1.07,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.38,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.24,303.15,300.65,297.97,296.93,296.88,289.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,368.33,0.87,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.47,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.24,303.15,300.48,297.86,296.93,296.89,289.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,386.23,0.54,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.24,303.15,300.32,297.75,296.93,296.89,289.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,404.1,0.31,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.24,303.15,300.15,297.63,296.93,296.89,289.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.07,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.57,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.23,303.15,299.98,297.52,296.93,296.89,289.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.58,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.23,303.15,299.82,297.41,296.93,296.89,289.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.59,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.23,303.15,299.65,297.3,296.93,296.89,290.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.6,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,299.48,297.2,296.93,296.89,290.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.61,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,299.32,297.11,296.93,296.89,290.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.61,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,299.15,297.03,296.93,296.89,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.62,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,298.99,296.98,296.93,296.89,290.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.62,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,298.84,296.96,296.93,296.89,290.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.62,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,298.71,296.97,296.93,296.89,290.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
