time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637300.0,298.47,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,297.01,296.37,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.47,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.92,296.35,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.47,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.81,296.33,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.47,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.69,296.3,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.46,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.57,296.27,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.46,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.46,296.24,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.46,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.35,296.21,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.26,296.18,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.19,296.16,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.15,296.15,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.12,296.12,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.1,296.1,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.08,296.08,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.06,296.06,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.05,296.05,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.05,296.05,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.05,296.05,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.05,296.05,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.06,296.06,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.08,296.08,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.11,296.11,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.23,303.15,296.15,296.15,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.46,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.22,303.15,296.19,296.14,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.47,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.22,303.15,296.24,296.13,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.48,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.22,303.15,296.28,296.11,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.49,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.22,303.15,296.34,296.1,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.5,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.21,303.15,296.39,296.1,296.94,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.51,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.21,303.15,296.46,296.1,296.94,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.03,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.52,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.21,303.15,296.54,296.12,296.94,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.34,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.21,303.15,296.63,296.14,296.94,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.35,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.21,303.15,296.74,296.18,296.94,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.21,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.55,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.21,303.15,296.86,296.24,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.54,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.56,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.22,303.15,296.99,296.31,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.75,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.57,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.22,303.15,297.15,296.41,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.94,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.57,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.22,303.15,297.32,296.51,296.93,296.89,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,1.02,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.58,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.22,303.15,297.48,296.62,296.93,296.89,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,1.08,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.58,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.22,303.15,297.65,296.73,296.93,296.89,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,1.12,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.59,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.22,303.15,297.82,296.85,296.92,296.9,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,1.13,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.59,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.22,303.15,297.98,296.96,296.92,296.9,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,1.13,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.6,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.22,303.15,298.15,297.07,296.92,296.9,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,1.11,0.0,0.0,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.31,297.15,293.15,0.0,0.0,297.73,0.83,0.58,0.51,298.34,297.15,293.15,0.0,0.0,297.73,0.84,0.59,0.54,298.36,297.15,293.15,0.0,0.0,297.73,0.84,0.59,0.4,298.22,297.15,293.15,0.0,0.0,297.73,0.83,0.56,0.52,298.04,297.15,293.15,0.0,0.0,297.73,0.81,0.53,2.35,297.74,291.15,298.32,297.18,298.29,298.29,297.75,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.07,-0.13,0.0,0.0,0.0,235.88,385.52,2516.97,0.0,12481.83,0.0,284.14,290.24,301.25,302.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.37,297.15,293.15,0.0,0.0,292.11,1.0,0.65,0.52,297.6,297.15,293.15,0.0,0.0,292.11,1.0,0.69,0.54,297.56,297.15,293.15,0.0,0.0,292.11,1.0,0.69,0.4,297.47,297.15,293.15,0.0,0.0,292.11,1.0,0.65,0.54,297.21,297.15,293.15,0.0,0.0,292.11,1.0,0.57,2.58,292.11,291.15,298.48,297.29,297.53,297.48,292.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.54,0.54,0.0,89.13,405.17,33218.43,0.0,13133.7,0.0,284.3,291.06,300.82,303.01,293.15,293.15,283.15,15632.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.19,1.67,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8270.39,0.0,141.01,2275.33,0.0,1031.18,0.4,1.0,0.0,3.0,1.0,0.0
17649900.0,296.89,297.15,293.15,0.0,0.0,291.77,0.98,0.61,0.55,297.12,297.15,293.15,0.0,0.0,291.77,1.0,0.69,0.63,297.07,297.15,293.15,0.0,0.0,291.77,1.0,0.68,0.47,296.99,297.15,293.15,0.0,0.0,291.77,0.98,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.77,0.91,0.5,2.29,291.77,291.15,298.65,297.4,297.09,297.01,291.76,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.54,0.54,0.0,116.42,410.0,33620.76,0.0,13019.23,0.0,284.25,290.66,300.31,302.19,293.15,293.15,283.15,17253.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.26,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8211.17,0.0,165.62,2275.33,0.0,805.48,0.43,1.0,0.0,3.0,1.0,0.0
17650200.0,296.79,297.15,293.15,0.0,0.0,291.46,0.77,0.54,0.51,296.92,297.15,293.15,0.0,0.0,291.46,0.82,0.65,0.63,296.89,297.15,293.15,0.0,0.0,291.46,0.81,0.63,0.46,296.85,297.15,293.15,0.0,0.0,291.46,0.78,0.57,0.55,296.64,297.15,293.15,0.0,0.0,291.46,0.71,0.41,1.94,291.46,291.15,298.82,297.5,296.95,296.86,291.46,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.79,-0.11,0.53,0.53,0.0,364.02,402.28,32425.75,0.0,11803.32,0.0,284.21,290.39,300.48,302.32,293.15,293.15,283.15,18068.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8168.04,0.0,171.74,2275.33,0.0,742.92,0.43,1.0,0.0,3.0,1.0,0.0
17650500.0,296.82,297.15,293.15,0.0,0.0,291.19,0.74,0.48,0.45,296.89,297.15,293.15,0.0,0.0,291.19,0.79,0.61,0.59,296.88,297.15,293.15,0.0,0.0,291.19,0.78,0.59,0.42,296.85,297.15,293.15,0.0,0.0,291.19,0.75,0.51,0.5,296.68,297.15,293.15,0.0,0.0,291.19,0.65,0.33,1.57,291.19,291.15,298.98,297.61,296.95,296.86,291.19,1.0,0.91,1.0,0.05,0.0,1.0,4.24,0.09,4.16,-0.09,0.51,0.51,0.0,386.84,382.81,30141.63,0.0,8485.74,0.0,284.17,290.19,300.57,302.3,293.15,293.15,283.15,18634.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8012.86,0.0,163.06,2275.33,0.0,667.6,0.42,1.0,0.0,3.0,1.0,0.0
17650800.0,296.9,297.15,293.15,0.0,0.0,291.06,0.72,0.44,0.41,296.92,297.15,293.15,0.0,0.0,291.06,0.78,0.56,0.55,296.92,297.15,293.15,0.0,0.0,291.06,0.77,0.55,0.39,296.89,297.15,293.15,0.0,0.0,291.06,0.74,0.47,0.46,296.75,297.15,293.15,0.0,0.0,291.06,0.64,0.3,1.41,291.06,291.15,299.15,297.71,297.0,296.91,291.05,1.0,0.85,1.0,0.05,0.0,1.0,3.87,0.07,3.8,-0.07,0.5,0.5,0.0,363.0,361.66,28248.29,0.0,6711.7,0.0,284.14,290.12,300.66,302.29,293.15,293.15,283.15,18567.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.13,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7880.37,0.0,148.73,2275.33,0.0,575.04,0.41,1.0,0.0,3.0,1.0,0.0
17651100.0,296.98,297.15,293.15,0.0,0.0,291.02,0.71,0.41,0.38,296.97,297.15,293.15,0.0,0.0,291.02,0.77,0.53,0.52,296.97,297.15,293.15,0.0,0.0,291.02,0.76,0.51,0.37,296.95,297.15,293.15,0.0,0.0,291.02,0.72,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.02,0.64,0.3,1.41,291.02,291.15,299.32,297.8,297.05,296.97,291.02,1.0,0.82,1.0,0.05,0.0,1.0,3.72,0.07,3.65,-0.07,0.49,0.49,0.0,340.18,339.02,27337.66,0.0,5997.67,1.0,284.13,290.13,300.78,302.37,293.15,293.15,283.15,18376.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7830.14,0.0,140.3,2275.33,0.0,533.82,0.4,1.0,0.0,3.0,1.0,0.0
17651400.0,297.04,297.15,293.15,0.0,0.0,291.01,0.71,0.39,0.36,297.01,297.15,293.15,0.0,0.0,291.01,0.77,0.51,0.49,297.0,297.15,293.15,0.0,0.0,291.01,0.76,0.49,0.35,297.0,297.15,293.15,0.0,0.0,291.01,0.72,0.41,0.4,296.78,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,299.48,297.87,297.1,297.01,291.01,1.0,0.79,1.0,0.05,0.0,1.0,3.61,0.07,3.54,-0.06,0.48,0.48,0.0,316.52,315.51,26575.63,0.0,5445.42,1.0,284.12,290.15,300.85,302.41,293.15,293.15,283.15,18322.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7783.98,0.0,133.95,2275.33,0.0,508.8,0.39,1.0,0.0,3.0,1.0,0.0
17651700.0,297.09,297.15,293.15,0.0,0.0,291.0,0.71,0.38,0.35,297.04,297.15,293.15,0.0,0.0,291.0,0.77,0.49,0.47,297.03,297.15,293.15,0.0,0.0,291.0,0.76,0.47,0.34,297.04,297.15,293.15,0.0,0.0,291.0,0.71,0.38,0.38,296.78,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,299.65,297.92,297.14,297.05,291.0,1.0,0.77,1.0,0.05,0.0,1.0,3.52,0.06,3.46,-0.06,0.47,0.47,0.0,292.61,291.73,25923.31,0.0,5012.42,1.0,284.11,290.17,300.91,302.43,293.15,293.15,283.15,18284.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7743.18,0.0,128.55,2275.33,0.0,487.4,0.38,1.0,0.0,3.0,1.0,0.0
17652000.0,297.13,297.15,293.15,0.0,0.0,291.0,0.72,0.38,0.35,297.06,297.15,293.15,0.0,0.0,291.0,0.77,0.47,0.46,297.06,297.15,293.15,0.0,0.0,291.0,0.76,0.45,0.32,297.07,297.15,293.15,0.0,0.0,291.0,0.72,0.37,0.36,296.79,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,299.82,297.96,297.18,297.08,291.0,1.0,0.75,1.0,0.05,0.0,1.0,3.46,0.06,3.4,-0.06,0.46,0.46,0.0,269.0,268.24,25376.85,0.0,4672.68,1.0,284.11,290.2,300.95,302.45,293.15,293.15,283.15,18246.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7708.38,0.0,123.95,2275.33,0.0,469.99,0.38,1.0,0.0,3.0,1.0,0.0
17652300.0,297.16,297.15,293.15,0.0,0.0,291.01,0.73,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.01,0.78,0.46,0.45,297.08,297.15,293.15,0.0,0.0,291.01,0.76,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.01,0.72,0.36,0.35,296.79,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,299.98,297.99,297.2,297.11,291.01,1.0,0.73,1.0,0.05,0.0,1.0,3.42,0.06,3.36,-0.06,0.46,0.46,0.0,246.18,245.54,24930.27,0.0,4406.71,1.0,284.1,290.23,300.98,302.46,293.15,293.15,283.15,18207.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7679.57,0.0,120.13,2275.33,0.0,456.1,0.37,1.0,0.0,3.0,1.0,0.0
17652600.0,297.18,297.15,293.15,0.0,0.0,291.03,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.03,0.78,0.45,0.44,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.43,0.31,297.12,297.15,293.15,0.0,0.0,291.03,0.72,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,300.15,298.01,297.23,297.13,291.03,1.0,0.72,1.0,0.05,0.0,1.0,3.39,0.06,3.33,-0.06,0.45,0.45,0.0,224.61,224.07,24576.21,0.0,4200.71,1.0,284.1,290.26,301.01,302.46,293.15,293.15,283.15,18170.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.95,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7656.61,0.0,117.02,2275.33,0.0,445.07,0.37,1.0,0.0,3.0,1.0,0.0
17652900.0,297.19,297.15,293.15,0.0,0.0,291.04,0.76,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.04,0.79,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.04,0.78,0.43,0.3,297.13,297.15,293.15,0.0,0.0,291.04,0.73,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,300.32,298.03,297.25,297.14,291.04,1.0,0.71,1.0,0.05,0.0,1.0,3.38,0.06,3.32,-0.06,0.45,0.45,0.0,204.66,204.21,24302.4,0.0,4042.56,1.0,284.1,290.3,301.03,302.47,293.15,293.15,283.15,18136.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7639.07,0.0,114.54,2275.33,0.0,436.29,0.37,1.0,0.0,3.0,1.0,0.0
17653200.0,297.2,297.15,293.15,0.0,0.0,291.06,0.77,0.4,0.36,297.14,297.15,293.15,0.0,0.0,291.06,0.8,0.45,0.43,297.13,297.15,293.15,0.0,0.0,291.06,0.79,0.42,0.3,297.14,297.15,293.15,0.0,0.0,291.06,0.74,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,300.48,298.05,297.27,297.15,291.06,1.0,0.7,1.0,0.05,0.0,1.0,3.37,0.06,3.31,-0.06,0.45,0.45,0.0,186.6,186.24,24097.5,0.0,3923.04,1.0,284.1,290.32,301.05,302.48,293.15,293.15,283.15,18106.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7626.55,0.0,112.6,2275.33,0.0,429.12,0.36,1.0,0.0,3.0,1.0,0.0
17653500.0,297.2,297.15,293.15,0.0,0.0,291.07,0.79,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.07,0.81,0.45,0.43,297.14,297.15,293.15,0.0,0.0,291.07,0.8,0.42,0.3,297.15,297.15,293.15,0.0,0.0,291.07,0.75,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,300.65,298.07,297.28,297.16,291.07,1.0,0.69,1.0,0.05,0.0,1.0,3.37,0.06,3.32,-0.06,0.44,0.44,0.0,170.61,170.32,23951.81,0.0,3835.23,1.0,284.1,290.35,301.07,302.5,293.15,293.15,283.15,18081.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7618.84,0.0,111.13,2275.33,0.0,423.09,0.36,1.0,0.0,3.0,1.0,0.0
17653800.0,297.21,297.15,293.15,0.0,0.0,291.09,0.81,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.09,0.83,0.45,0.43,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.09,0.76,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,300.82,298.11,297.29,297.17,291.09,1.0,0.68,1.0,0.05,0.0,1.0,3.38,0.06,3.32,-0.06,0.44,0.44,0.0,156.6,156.38,23854.49,0.0,3771.85,1.0,284.1,290.37,301.1,302.52,293.15,293.15,283.15,18058.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7615.63,0.0,110.03,2275.33,0.0,417.62,0.36,1.0,0.0,3.0,1.0,0.0
17654100.0,297.2,297.15,293.15,0.0,0.0,291.1,0.82,0.43,0.39,297.16,297.15,293.15,0.0,0.0,291.1,0.84,0.45,0.43,297.15,297.15,293.15,0.0,0.0,291.1,0.82,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.1,0.78,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.1,291.15,300.98,298.15,297.3,297.17,291.1,1.0,0.68,1.0,0.05,0.0,1.0,3.39,0.06,3.33,-0.06,0.44,0.44,0.0,144.63,144.47,23802.96,0.0,3729.66,1.0,284.1,290.39,301.14,302.56,293.15,293.15,283.15,18038.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7617.27,0.0,109.29,2275.33,0.0,412.46,0.36,1.0,0.0,3.0,1.0,0.0
17654400.0,297.2,297.15,293.15,0.0,0.0,291.12,0.84,0.44,0.39,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.45,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.12,0.79,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,301.15,298.21,297.31,297.17,291.12,1.0,0.67,1.0,0.05,0.0,1.0,3.4,0.06,3.34,-0.06,0.44,0.44,0.0,134.66,134.54,23802.39,0.0,3704.85,1.0,284.1,290.41,301.2,302.62,293.15,293.15,283.15,18017.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7624.49,0.0,108.87,2275.33,0.0,407.32,0.36,1.0,0.0,3.0,1.0,0.0
17654700.0,297.2,297.15,293.15,0.0,0.0,291.13,0.85,0.44,0.4,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.13,0.8,0.36,0.35,296.81,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,301.32,298.29,297.32,297.18,291.13,1.0,0.67,1.0,0.05,0.0,1.0,3.42,0.06,3.36,-0.06,0.44,0.44,0.0,126.55,126.52,23861.19,0.0,3700.67,1.0,284.1,290.42,301.29,302.7,293.15,293.15,283.15,17994.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7639.49,0.0,108.82,2275.33,0.0,400.54,0.36,1.0,0.0,3.0,1.0,0.0
17655000.0,297.21,297.15,293.15,0.0,0.0,291.15,0.87,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.15,0.87,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.15,0.81,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.15,0.76,0.3,1.37,291.15,291.15,301.48,298.42,297.33,297.18,291.15,1.0,0.67,1.0,0.05,0.0,1.0,3.44,0.06,3.38,-0.06,0.44,0.44,0.0,120.29,120.33,23983.23,0.0,3724.41,1.0,284.11,290.44,301.41,302.83,293.15,293.15,283.15,17968.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.91,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7663.78,0.0,109.15,2275.33,0.0,393.38,0.36,1.0,0.0,3.0,1.0,0.0
17655300.0,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.17,0.88,0.47,0.44,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.17,0.82,0.37,0.36,296.82,297.15,293.15,0.0,0.0,291.17,0.76,0.3,1.37,291.17,291.15,301.65,298.57,297.34,297.19,291.17,1.0,0.68,1.0,0.05,0.0,1.0,3.47,0.06,3.4,-0.06,0.44,0.44,0.0,115.83,115.94,24160.9,0.0,3775.58,1.0,284.11,290.44,301.56,302.99,293.15,293.15,283.15,17945.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7695.62,0.0,109.87,2275.33,0.0,387.65,0.36,1.0,0.0,3.0,1.0,0.0
17655600.0,297.21,297.15,293.15,0.0,0.0,291.18,0.89,0.48,0.43,297.19,297.15,293.15,0.0,0.0,291.18,0.89,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.18,0.76,0.3,1.37,291.18,291.15,301.82,298.74,297.36,297.2,291.18,1.0,0.68,1.0,0.05,0.0,1.0,3.5,0.06,3.44,-0.06,0.45,0.45,0.0,113.14,113.32,24384.1,0.0,3851.14,1.0,284.12,290.45,301.74,303.17,293.15,293.15,283.15,17925.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7733.11,0.0,110.93,2275.33,0.0,383.08,0.36,1.0,0.0,3.0,1.0,0.0
17655900.0,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.19,0.89,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.19,0.87,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.37,291.19,291.15,301.98,298.93,297.37,297.2,291.19,1.0,0.68,1.0,0.05,0.0,1.0,3.53,0.06,3.47,-0.06,0.45,0.45,0.0,112.13,112.36,24650.48,0.0,3948.91,1.0,284.12,290.45,301.93,303.37,293.15,293.15,283.15,17906.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7775.08,0.0,112.33,2275.33,0.0,379.67,0.36,1.0,0.0,3.0,1.0,0.0
17656200.0,297.21,297.15,293.15,0.0,0.0,291.21,0.9,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.21,0.9,0.49,0.47,297.19,297.15,293.15,0.0,0.0,291.21,0.87,0.45,0.31,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.37,291.21,291.15,302.15,299.13,297.38,297.2,291.21,1.0,0.69,1.0,0.05,0.0,1.0,3.57,0.06,3.51,-0.06,0.45,0.45,0.0,112.4,112.67,24956.14,0.0,4065.34,1.0,284.13,290.45,302.13,303.59,293.15,293.15,283.15,17887.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7820.43,0.0,114.06,2275.33,0.0,377.58,0.37,1.0,0.0,3.0,1.0,0.0
17656500.0,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.22,0.9,0.5,0.48,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.46,0.32,297.2,297.15,293.15,0.0,0.0,291.22,0.84,0.41,0.39,296.86,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,302.32,299.33,297.39,297.21,291.22,1.0,0.7,1.0,0.05,0.0,1.0,3.61,0.07,3.55,-0.06,0.46,0.46,0.0,113.69,114.0,25332.85,0.0,4198.78,1.0,284.14,290.45,302.33,303.81,293.15,293.15,283.15,17863.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7870.65,0.0,116.21,2275.33,0.0,377.52,0.37,1.0,0.0,3.0,1.0,0.0
17656800.0,297.22,297.15,293.15,0.0,0.0,291.23,0.91,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.23,0.91,0.51,0.49,297.2,297.15,293.15,0.0,0.0,291.23,0.88,0.46,0.33,297.21,297.15,293.15,0.0,0.0,291.23,0.85,0.42,0.4,296.87,297.15,293.15,0.0,0.0,291.23,0.76,0.3,1.37,291.23,291.15,302.48,299.52,297.4,297.21,291.23,1.0,0.71,1.0,0.05,0.0,1.0,3.66,0.07,3.59,-0.07,0.46,0.46,0.0,115.87,116.21,25753.51,0.0,4349.07,1.0,284.14,290.45,302.53,304.02,293.15,293.15,283.15,17839.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7923.43,0.0,118.77,2275.33,0.0,379.31,0.37,1.0,0.0,3.0,1.0,0.0
17657100.0,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.25,0.91,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.25,0.85,0.43,0.41,296.88,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,302.65,299.7,297.41,297.21,291.25,1.0,0.71,1.0,0.05,0.0,1.0,3.7,0.07,3.63,-0.07,0.47,0.47,0.0,118.69,119.06,26213.7,0.0,4514.37,1.0,284.15,290.44,302.64,304.18,293.15,293.15,283.15,17819.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7971.36,0.0,121.7,2275.33,0.0,419.6,0.38,1.0,0.0,3.0,1.0,0.0
17657400.0,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.55,0.49,297.22,297.15,293.15,0.0,0.0,291.26,0.91,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.48,0.34,297.21,297.15,293.15,0.0,0.0,291.26,0.85,0.44,0.42,296.89,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,302.82,299.86,297.42,297.22,291.26,1.0,0.72,1.0,0.05,0.0,1.0,3.75,0.07,3.68,-0.07,0.48,0.48,0.0,122.07,122.47,26712.7,0.0,4695.59,1.0,284.16,290.43,302.63,304.2,293.15,293.15,283.15,17801.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8010.51,0.0,125.03,2275.33,0.0,481.25,0.38,1.0,0.0,3.0,1.0,0.0
17657700.0,297.22,297.15,293.15,0.0,0.0,291.27,0.92,0.56,0.5,297.22,297.15,293.15,0.0,0.0,291.27,0.92,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.49,0.35,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.45,0.43,296.89,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,302.98,299.99,297.44,297.22,291.27,1.0,0.73,1.0,0.05,0.0,1.0,3.8,0.07,3.73,-0.07,0.48,0.48,0.0,125.95,126.37,27244.83,0.0,4892.93,1.0,284.16,290.42,302.63,304.22,293.15,293.15,283.15,17784.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8053.05,0.0,128.74,2275.33,0.0,540.65,0.39,1.0,0.0,3.0,1.0,0.0
17658000.0,297.22,297.15,293.15,0.0,0.0,291.27,0.92,0.57,0.52,297.23,297.15,293.15,0.0,0.0,291.27,0.92,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.5,0.35,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.46,0.44,296.9,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,303.15,300.08,297.45,297.22,291.27,1.0,0.74,1.0,0.05,0.0,1.0,3.85,0.07,3.78,-0.07,0.49,0.49,0.0,130.22,130.66,27802.63,0.0,5105.84,1.0,284.17,290.4,302.62,304.24,293.15,293.15,283.15,17769.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.07,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8098.23,0.0,132.81,2275.33,0.0,597.95,0.39,1.0,0.0,3.0,1.0,0.0
17658300.0,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.28,0.92,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.28,0.86,0.47,0.45,296.91,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,303.31,300.13,297.45,297.22,291.28,1.0,0.76,1.0,0.05,0.0,1.0,3.91,0.08,3.83,-0.07,0.5,0.5,0.0,134.83,135.26,28352.82,0.0,5325.39,1.0,284.18,290.39,302.61,304.26,293.15,293.15,283.15,17765.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8143.06,0.0,137.12,2275.33,0.0,642.25,0.39,1.0,0.0,3.0,1.0,0.0
17658600.0,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.27,0.92,0.59,0.56,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.52,0.37,297.21,297.15,293.15,0.0,0.0,291.27,0.86,0.49,0.46,296.91,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,303.44,300.11,297.46,297.22,291.27,1.0,0.77,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.5,0.5,0.0,139.63,140.04,28867.65,0.0,5540.21,1.0,284.18,290.37,302.6,304.27,293.15,293.15,283.15,17772.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.12,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8185.2,0.0,141.46,2275.33,0.0,660.96,0.4,1.0,0.0,3.0,1.0,0.0
17658900.0,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.27,0.92,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.53,0.37,297.21,297.15,293.15,0.0,0.0,291.27,0.86,0.5,0.47,296.9,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,303.56,300.04,297.46,297.21,291.27,1.0,0.77,1.0,0.05,0.0,1.0,4.0,0.08,3.92,-0.08,0.51,0.51,0.0,144.51,144.89,29341.93,0.0,5747.05,1.0,284.19,290.35,302.58,304.28,293.15,293.15,283.15,17784.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8224.59,0.0,145.69,2275.33,0.0,653.35,0.4,1.0,0.0,3.0,1.0,0.0
17659200.0,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.26,0.93,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.26,0.86,0.5,0.48,296.9,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,303.66,299.94,297.46,297.21,291.26,1.0,0.78,1.0,0.05,0.0,1.0,4.05,0.08,3.96,-0.08,0.51,0.51,0.0,149.38,149.74,29773.04,0.0,5944.95,1.0,284.19,290.33,302.57,304.29,293.15,293.15,283.15,17799.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8261.05,0.0,149.73,2275.33,0.0,625.79,0.41,1.0,0.0,3.0,1.0,0.0
17659500.0,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.63,0.56,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.63,0.59,297.19,297.15,293.15,0.0,0.0,291.25,0.88,0.55,0.38,297.2,297.15,293.15,0.0,0.0,291.25,0.86,0.51,0.49,296.9,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,303.74,299.8,297.46,297.2,291.25,1.0,0.79,1.0,0.05,0.0,1.0,4.08,0.08,4.0,-0.08,0.52,0.52,0.0,154.19,154.53,30160.09,0.0,6133.73,1.0,284.19,290.31,302.57,304.3,293.15,293.15,283.15,17815.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8294.4,0.0,153.52,2275.33,0.0,586.53,0.41,1.0,0.0,3.0,1.0,0.0
17659800.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.52,0.5,296.9,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.82,299.65,297.47,297.2,291.24,1.0,0.8,1.0,0.05,0.0,1.0,4.12,0.08,4.04,-0.08,0.52,0.52,0.0,159.05,159.37,30504.68,0.0,6314.84,1.0,284.2,290.29,302.56,304.32,293.15,293.15,283.15,17833.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8324.64,0.0,157.02,2275.33,0.0,543.19,0.42,1.0,0.0,3.0,1.0,0.0
17660100.0,297.19,297.15,293.15,0.0,0.0,291.23,0.92,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.65,0.61,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.56,0.39,297.19,297.15,293.15,0.0,0.0,291.23,0.86,0.53,0.5,296.89,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.38,291.23,291.15,303.88,299.48,297.47,297.19,291.23,1.0,0.81,1.0,0.05,0.0,1.0,4.16,0.09,4.07,-0.08,0.52,0.52,0.0,163.98,164.28,30811.24,0.0,6488.98,1.0,284.2,290.28,302.5,304.28,293.15,293.15,283.15,17850.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8343.83,0.0,160.23,2275.33,0.0,546.08,0.42,1.0,0.0,3.0,1.0,0.0
17660400.0,297.19,297.15,293.15,0.0,0.0,291.23,0.92,0.65,0.58,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.66,0.62,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.56,0.4,297.19,297.15,293.15,0.0,0.0,291.23,0.86,0.53,0.51,296.89,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.38,291.23,291.15,303.94,299.32,297.47,297.19,291.23,1.0,0.81,1.0,0.05,0.0,1.0,4.19,0.09,4.1,-0.08,0.53,0.53,0.0,168.94,169.22,31076.7,0.0,6653.27,1.0,284.2,290.26,302.33,304.13,293.15,293.15,283.15,17869.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8346.41,0.0,163.09,2275.33,0.0,570.05,0.42,1.0,0.0,3.0,1.0,0.0
17660700.0,297.18,297.15,293.15,0.0,0.0,291.22,0.92,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.22,0.86,0.54,0.51,296.88,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,303.99,299.16,297.47,297.18,291.22,1.0,0.82,1.0,0.05,0.0,1.0,4.21,0.09,4.13,-0.09,0.53,0.53,0.0,173.86,174.12,31299.71,0.0,6804.45,1.0,284.2,290.25,302.17,303.98,293.15,293.15,283.15,17888.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8345.54,0.0,165.58,2275.33,0.0,586.42,0.42,1.0,0.0,3.0,1.0,0.0
