time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17661000.0,297.17,297.15,293.15,0.0,0.0,291.21,0.92,0.66,0.59,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.88,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,304.05,299.03,297.46,297.18,291.21,1.0,0.83,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.53,0.53,0.0,178.71,178.93,31480.37,0.0,6938.54,1.0,284.2,290.24,302.04,303.85,293.15,293.15,283.15,17906.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8343.36,0.0,167.7,2275.33,0.0,598.47,0.43,1.0,0.0,3.0,1.0,0.0
17661300.0,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.6,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.55,0.52,296.88,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,304.1,298.94,297.46,297.17,291.2,1.0,0.83,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.53,0.53,0.0,183.4,183.58,31621.86,0.0,7052.51,1.0,284.2,290.23,301.94,303.75,293.15,293.15,283.15,17924.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8341.87,0.0,169.45,2275.33,0.0,605.31,0.43,1.0,0.0,3.0,1.0,0.0
17661600.0,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.52,296.87,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,304.15,298.88,297.46,297.17,291.19,1.0,0.84,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.53,0.53,0.0,187.87,188.02,31726.95,0.0,7143.07,1.0,284.2,290.22,301.88,303.7,293.15,293.15,283.15,17940.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8343.26,0.0,170.85,2275.33,0.0,606.0,0.43,1.0,0.0,3.0,1.0,0.0
17661900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.18,0.92,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.53,296.87,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.19,298.85,297.45,297.16,291.18,1.0,0.84,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.53,0.53,0.0,192.07,192.17,31793.73,0.0,7208.5,1.0,284.2,290.21,301.85,303.67,293.15,293.15,283.15,17957.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8345.46,0.0,171.91,2275.33,0.0,608.08,0.43,1.0,0.0,3.0,1.0,0.0
17662200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.66,0.6,297.17,297.15,293.15,0.0,0.0,291.17,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.55,0.53,296.86,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.22,298.82,297.45,297.15,291.17,1.0,0.84,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.54,0.54,0.0,195.94,196.0,31813.11,0.0,7247.04,1.0,284.2,290.2,301.82,303.64,293.15,293.15,283.15,17978.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8342.46,0.0,172.54,2275.33,0.0,612.86,0.43,1.0,0.0,3.0,1.0,0.0
17662500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.66,0.59,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.57,0.4,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.55,0.52,296.86,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.22,298.77,297.44,297.14,291.16,1.0,0.84,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.54,0.54,0.0,199.42,199.44,31784.61,0.0,7258.07,1.0,284.2,290.2,301.78,303.6,293.15,293.15,283.15,17999.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8334.35,0.0,172.7,2275.33,0.0,616.49,0.43,1.0,0.0,3.0,1.0,0.0
17662800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.92,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.56,0.4,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.55,0.52,296.85,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.21,298.73,297.43,297.14,291.15,1.0,0.84,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.53,0.53,0.0,202.49,202.47,31714.36,0.0,7244.56,1.0,284.2,290.19,301.73,303.55,293.15,293.15,283.15,18019.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.26,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8322.0,0.0,172.43,2275.33,0.0,618.84,0.43,1.0,0.0,3.0,1.0,0.0
17663100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.7,0.66,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.56,0.4,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.19,298.68,297.43,297.13,291.14,1.0,0.84,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.53,0.53,0.0,205.11,205.07,31610.32,0.0,7211.11,1.0,284.19,290.18,301.68,303.49,293.15,293.15,283.15,18035.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8306.25,0.0,171.75,2275.33,0.0,620.0,0.43,1.0,0.0,3.0,1.0,0.0
17663400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.17,298.63,297.42,297.13,291.14,1.0,0.84,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.53,0.53,0.0,207.33,207.27,31480.5,0.0,7163.09,1.0,284.19,290.18,301.63,303.44,293.15,293.15,283.15,18049.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8287.97,0.0,170.75,2275.33,0.0,620.21,0.43,1.0,0.0,3.0,1.0,0.0
17663700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.63,0.58,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.15,298.58,297.42,297.13,291.13,1.0,0.84,1.0,0.05,0.0,1.0,4.22,0.09,4.14,-0.09,0.53,0.53,0.0,209.17,209.1,31335.91,0.0,7106.92,1.0,284.19,290.18,301.58,303.38,293.15,293.15,283.15,18058.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8268.25,0.0,169.52,2275.33,0.0,619.68,0.43,1.0,0.0,3.0,1.0,0.0
17664000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.13,298.54,297.42,297.13,291.13,1.0,0.84,1.0,0.05,0.0,1.0,4.21,0.09,4.12,-0.09,0.53,0.53,0.0,210.7,210.63,31193.64,0.0,7052.74,1.0,284.19,290.18,301.54,303.32,293.15,293.15,283.15,18062.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8248.66,0.0,168.19,2275.33,0.0,618.81,0.43,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.11,298.49,297.42,297.13,291.13,1.0,0.83,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.08,0.53,0.53,0.0,212.06,212.01,31066.21,0.0,7008.16,1.0,284.19,290.19,301.49,303.27,293.15,293.15,283.15,18059.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8230.43,0.0,166.89,2275.33,0.0,617.95,0.43,1.0,0.0,3.0,1.0,0.0
17664600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.13,0.91,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.11,298.44,297.42,297.14,291.13,1.0,0.83,1.0,0.05,0.0,1.0,4.19,0.09,4.1,-0.08,0.53,0.53,0.0,213.33,213.3,30965.46,0.0,6980.4,1.0,284.19,290.19,301.44,303.22,293.15,293.15,283.15,18051.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8214.67,0.0,165.72,2275.33,0.0,617.42,0.42,1.0,0.0,3.0,1.0,0.0
17664900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,298.4,297.43,297.15,291.13,1.0,0.83,1.0,0.05,0.0,1.0,4.19,0.09,4.1,-0.08,0.53,0.53,0.0,214.61,214.63,30904.52,0.0,6977.32,1.0,284.18,290.2,301.4,303.17,293.15,293.15,283.15,18037.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8202.61,0.0,164.82,2275.33,0.0,617.62,0.42,1.0,0.0,3.0,1.0,0.0
17665200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.13,0.91,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.15,298.36,297.44,297.16,291.13,1.0,0.83,1.0,0.05,0.0,1.0,4.19,0.09,4.1,-0.08,0.53,0.53,0.0,216.06,216.13,30892.2,0.0,7004.67,1.0,284.19,290.21,301.36,303.13,293.15,293.15,283.15,18019.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8195.11,0.0,164.27,2275.33,0.0,618.85,0.42,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.56,297.19,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,304.22,298.34,297.46,297.17,291.14,1.0,0.84,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.09,0.53,0.53,0.0,217.83,217.95,30937.78,0.0,7066.55,1.0,284.19,290.22,301.34,303.11,293.15,293.15,283.15,17996.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8194.73,0.0,164.17,2275.33,0.0,617.78,0.42,1.0,0.0,3.0,1.0,0.0
17665800.0,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.15,0.91,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,304.34,298.35,297.47,297.18,291.15,1.0,0.84,1.0,0.05,0.0,1.0,4.22,0.09,4.13,-0.09,0.53,0.53,0.0,220.06,220.24,31049.64,0.0,7165.73,1.0,284.19,290.22,301.35,303.12,293.15,293.15,283.15,17968.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8204.49,0.0,164.61,2275.33,0.0,615.4,0.42,1.0,0.0,3.0,1.0,0.0
17666100.0,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.16,0.92,0.73,0.7,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.51,296.84,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,304.5,298.38,297.49,297.19,291.17,1.0,0.85,1.0,0.05,0.0,1.0,4.25,0.09,4.16,-0.09,0.53,0.53,0.0,222.85,223.09,31229.95,0.0,7304.22,1.0,284.19,290.23,301.38,303.16,293.15,293.15,283.15,17939.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8223.66,0.0,165.67,2275.33,0.0,614.34,0.42,1.0,0.0,3.0,1.0,0.0
17666400.0,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.18,0.92,0.75,0.71,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,304.68,298.43,297.51,297.2,291.18,1.0,0.85,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.53,0.53,0.0,226.31,226.6,31471.85,0.0,7479.9,1.0,284.2,290.24,301.43,303.22,293.15,293.15,283.15,17911.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8250.83,0.0,167.34,2275.33,0.0,615.1,0.43,1.0,0.0,3.0,1.0,0.0
17666700.0,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.62,0.57,297.24,297.15,293.15,0.0,0.0,291.19,0.92,0.76,0.72,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.56,0.39,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.55,0.53,296.85,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.89,298.49,297.53,297.2,291.19,1.0,0.86,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.53,0.53,0.0,230.49,230.82,31764.63,0.0,7687.41,1.0,284.2,290.25,301.49,303.29,293.15,293.15,283.15,17887.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8284.35,0.0,169.6,2275.33,0.0,617.65,0.43,1.0,0.0,3.0,1.0,0.0
17667000.0,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.2,0.93,0.78,0.74,297.2,297.15,293.15,0.0,0.0,291.2,0.83,0.56,0.4,297.21,297.15,293.15,0.0,0.0,291.2,0.83,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.11,298.55,297.54,297.21,291.2,1.0,0.87,1.0,0.05,0.0,1.0,4.36,0.09,4.27,-0.09,0.54,0.54,0.0,235.37,235.73,32093.33,0.0,7918.51,1.0,284.2,290.25,301.55,303.37,293.15,293.15,283.15,17867.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8322.25,0.0,172.35,2275.33,0.0,621.77,0.43,1.0,0.0,3.0,1.0,0.0
17667300.0,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.21,0.93,0.79,0.75,297.2,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.41,297.21,297.15,293.15,0.0,0.0,291.21,0.84,0.57,0.55,296.85,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,305.33,298.62,297.56,297.21,291.21,1.0,0.88,1.0,0.05,0.0,1.0,4.41,0.1,4.31,-0.09,0.54,0.54,0.0,240.92,241.29,32440.96,0.0,8163.05,1.0,284.21,290.25,301.62,303.46,293.15,293.15,283.15,17854.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8362.4,0.0,175.48,2275.33,0.0,627.31,0.43,1.0,0.0,3.0,1.0,0.0
17667600.0,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.21,0.93,0.81,0.77,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.56,296.85,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,305.55,298.68,297.57,297.21,291.21,1.0,0.89,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.54,0.54,0.0,247.0,247.37,32790.19,0.0,8410.34,1.0,284.21,290.24,301.69,303.54,293.15,293.15,283.15,17847.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8402.62,0.0,178.84,2275.33,0.0,634.02,0.44,1.0,0.0,3.0,1.0,0.0
17667900.0,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.21,0.94,0.82,0.78,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.75,298.74,297.57,297.2,291.21,1.0,0.9,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.55,0.55,0.0,253.49,253.83,33126.93,0.0,8651.59,1.0,284.22,290.24,301.74,303.61,293.15,293.15,283.15,17847.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8441.01,0.0,182.3,2275.33,0.0,641.9,0.44,1.0,0.0,3.0,1.0,0.0
17668200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.58,297.23,297.15,293.15,0.0,0.0,291.21,0.94,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.92,298.78,297.58,297.2,291.21,1.0,0.9,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.55,0.55,0.0,260.25,260.56,33436.85,0.0,8877.83,1.0,284.22,290.23,301.79,303.67,293.15,293.15,283.15,17853.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8475.54,0.0,185.69,2275.33,0.0,650.75,0.44,1.0,0.0,3.0,1.0,0.0
17668500.0,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.58,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.43,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,306.06,298.81,297.58,297.19,291.21,1.0,0.91,1.0,0.05,0.0,1.0,4.55,0.1,4.45,-0.1,0.55,0.55,0.0,267.14,267.42,33702.63,0.0,9079.15,1.0,284.22,290.22,301.81,303.72,293.15,293.15,283.15,17868.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8503.98,0.0,188.87,2275.33,0.0,660.52,0.45,1.0,0.0,3.0,1.0,0.0
17668800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.43,297.18,297.15,293.15,0.0,0.0,291.2,0.84,0.61,0.59,296.83,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.15,298.81,297.58,297.18,291.2,1.0,0.92,1.0,0.05,0.0,1.0,4.57,0.1,4.47,-0.1,0.56,0.56,0.0,274.05,274.28,33910.37,0.0,9246.01,1.0,284.22,290.21,301.82,303.74,293.15,293.15,283.15,17890.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8524.3,0.0,191.62,2275.33,0.0,671.05,0.45,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.84,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.59,296.82,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.19,298.8,297.56,297.16,291.19,1.0,0.92,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.56,0.56,0.0,280.82,280.95,33998.41,0.0,9347.87,1.0,284.22,290.2,301.81,303.73,293.15,293.15,283.15,17934.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8531.62,0.0,193.54,2275.33,0.0,679.0,0.45,1.0,0.0,3.0,1.0,0.0
17669400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.59,296.81,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.18,298.79,297.55,297.15,291.18,1.0,0.92,1.0,0.05,0.0,1.0,4.59,0.1,4.48,-0.1,0.56,0.56,0.0,287.16,287.25,34026.7,0.0,9403.2,1.0,284.22,290.18,301.79,303.72,293.15,293.15,283.15,17965.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8532.24,0.0,194.61,2275.33,0.0,683.17,0.45,1.0,0.0,3.0,1.0,0.0
17669700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.83,0.62,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.6,0.43,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.12,298.77,297.54,297.14,291.17,1.0,0.92,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.56,0.56,0.0,293.03,293.07,34000.7,0.0,9422.47,1.0,284.22,290.17,301.77,303.69,293.15,293.15,283.15,17991.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8527.13,0.0,195.01,2275.33,0.0,685.76,0.45,1.0,0.0,3.0,1.0,0.0
17670000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.04,298.74,297.53,297.13,291.16,1.0,0.93,1.0,0.05,0.0,1.0,4.57,0.1,4.47,-0.1,0.56,0.56,0.0,298.36,298.36,33927.14,0.0,9411.55,1.0,284.22,290.16,301.74,303.66,293.15,293.15,283.15,18015.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8516.98,0.0,194.83,2275.33,0.0,686.99,0.45,1.0,0.0,3.0,1.0,0.0
17670300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.6,0.42,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.92,298.71,297.52,297.13,291.15,1.0,0.92,1.0,0.05,0.0,1.0,4.56,0.1,4.45,-0.1,0.56,0.56,0.0,303.07,303.05,33811.9,0.0,9374.13,1.0,284.21,290.16,301.71,303.63,293.15,293.15,283.15,18036.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8502.46,0.0,194.11,2275.33,0.0,686.84,0.45,1.0,0.0,3.0,1.0,0.0
17670600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.82,0.6,0.55,297.14,297.15,293.15,0.0,0.0,291.14,0.92,0.87,0.83,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.59,0.42,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,305.79,298.68,297.51,297.12,291.14,1.0,0.92,1.0,0.05,0.0,1.0,4.54,0.1,4.44,-0.1,0.55,0.55,0.0,307.15,307.1,33665.59,0.0,9316.64,1.0,284.21,290.15,301.68,303.59,293.15,293.15,283.15,18053.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8484.7,0.0,192.95,2275.33,0.0,685.51,0.45,1.0,0.0,3.0,1.0,0.0
17670900.0,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.13,0.92,0.87,0.83,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,305.66,298.64,297.5,297.12,291.13,1.0,0.92,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.55,0.55,0.0,310.61,310.54,33500.31,0.0,9246.67,1.0,284.21,290.15,301.64,303.55,293.15,293.15,283.15,18065.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8464.99,0.0,191.48,2275.33,0.0,683.3,0.45,1.0,0.0,3.0,1.0,0.0
17671200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.81,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.13,0.92,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,305.52,298.61,297.49,297.12,291.13,1.0,0.92,1.0,0.05,0.0,1.0,4.5,0.1,4.4,-0.1,0.55,0.55,0.0,313.48,313.4,33325.7,0.0,9170.46,1.0,284.21,290.15,301.61,303.5,293.15,293.15,283.15,18073.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8444.44,0.0,189.8,2275.33,0.0,680.37,0.45,1.0,0.0,3.0,1.0,0.0
17671500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.8,0.57,0.53,297.13,297.15,293.15,0.0,0.0,291.12,0.91,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.58,0.42,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,305.39,298.58,297.48,297.12,291.12,1.0,0.92,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.55,0.55,0.0,315.82,315.73,33149.41,0.0,9092.59,1.0,284.21,290.15,301.58,303.46,293.15,293.15,283.15,18077.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8424.0,0.0,188.01,2275.33,0.0,676.86,0.45,1.0,0.0,3.0,1.0,0.0
17671800.0,297.11,297.15,293.15,0.0,0.0,291.12,0.8,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.12,0.91,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,305.28,298.55,297.48,297.12,291.12,1.0,0.92,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.1,0.55,0.55,0.0,317.69,317.61,32977.36,0.0,9016.05,1.0,284.2,290.15,301.55,303.43,293.15,293.15,283.15,18078.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8404.49,0.0,186.2,2275.33,0.0,672.77,0.44,1.0,0.0,3.0,1.0,0.0
17672100.0,297.11,297.15,293.15,0.0,0.0,291.12,0.79,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.12,0.91,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,305.2,298.53,297.48,297.13,291.12,1.0,0.91,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.55,0.55,0.0,319.15,319.07,32814.66,0.0,8943.12,1.0,284.2,290.16,301.53,303.4,293.15,293.15,283.15,18076.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8386.64,0.0,184.44,2275.33,0.0,668.09,0.44,1.0,0.0,3.0,1.0,0.0
17672400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.12,0.91,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,305.15,298.52,297.47,297.13,291.12,1.0,0.91,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.54,0.54,0.0,320.25,320.17,32666.26,0.0,8875.71,1.0,284.2,290.16,301.52,303.37,293.15,293.15,283.15,18071.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8371.24,0.0,182.77,2275.33,0.0,662.88,0.44,1.0,0.0,3.0,1.0,0.0
17672700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.55,0.51,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.13,0.8,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.8,0.58,0.55,296.79,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,305.17,298.52,297.49,297.15,291.13,1.0,0.91,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.54,0.54,0.0,321.11,321.13,32660.04,0.0,8871.93,1.0,284.2,290.17,301.52,303.37,293.15,293.15,283.15,18024.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8369.69,0.0,181.83,2275.33,0.0,657.42,0.44,1.0,0.0,3.0,1.0,0.0
17673000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.55,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.14,0.8,0.58,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.58,0.56,296.79,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,305.29,298.54,297.5,297.15,291.14,1.0,0.91,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.54,0.54,0.0,321.98,322.02,32683.63,0.0,8893.86,1.0,284.2,290.18,301.54,303.39,293.15,293.15,283.15,18004.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8374.52,0.0,181.6,2275.33,0.0,653.29,0.44,1.0,0.0,3.0,1.0,0.0
17673300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.15,0.81,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.47,298.57,297.52,297.16,291.15,1.0,0.91,1.0,0.05,0.0,1.0,4.44,0.1,4.34,-0.09,0.54,0.54,0.0,322.83,322.88,32732.77,0.0,8924.9,1.0,284.2,290.19,301.57,303.43,293.15,293.15,283.15,17990.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8383.94,0.0,181.72,2275.33,0.0,649.42,0.44,1.0,0.0,3.0,1.0,0.0
17673600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.15,0.81,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.71,298.62,297.53,297.16,291.15,1.0,0.92,1.0,0.05,0.0,1.0,4.44,0.1,4.35,-0.09,0.55,0.55,0.0,323.67,323.73,32807.57,0.0,8963.46,1.0,284.21,290.19,301.62,303.48,293.15,293.15,283.15,17978.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8397.33,0.0,182.16,2275.33,0.0,646.15,0.44,1.0,0.0,3.0,1.0,0.0
17673900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.16,0.81,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.41,291.16,291.15,305.98,298.67,297.54,297.16,291.16,1.0,0.92,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.55,0.55,0.0,324.52,324.59,32905.31,0.0,9009.79,1.0,284.21,290.2,301.67,303.53,293.15,293.15,283.15,17966.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8413.75,0.0,182.86,2275.33,0.0,643.61,0.44,1.0,0.0,3.0,1.0,0.0
17674200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.16,0.81,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.41,291.16,291.15,306.27,298.73,297.56,297.16,291.16,1.0,0.92,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.1,0.55,0.55,0.0,325.41,325.49,33025.51,0.0,9065.58,1.0,284.21,290.2,301.73,303.59,293.15,293.15,283.15,17955.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8432.72,0.0,183.82,2275.33,0.0,642.11,0.44,1.0,0.0,3.0,1.0,0.0
17674500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.86,0.82,297.19,297.15,293.15,0.0,0.0,291.17,0.81,0.61,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.59,0.56,296.8,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.41,291.17,291.15,306.55,298.79,297.57,297.17,291.17,1.0,0.92,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.55,0.55,0.0,326.35,326.44,33165.71,0.0,9131.94,1.0,284.21,290.2,301.78,303.66,293.15,293.15,283.15,17945.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8453.67,0.0,185.02,2275.33,0.0,641.46,0.44,1.0,0.0,3.0,1.0,0.0
17674800.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.55,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.86,0.82,297.19,297.15,293.15,0.0,0.0,291.17,0.82,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.41,291.17,291.15,306.8,298.84,297.59,297.17,291.17,1.0,0.92,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.55,0.55,0.0,327.36,327.47,33327.25,0.0,9211.63,1.0,284.21,290.2,301.84,303.72,293.15,293.15,283.15,17934.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8476.58,0.0,186.47,2275.33,0.0,641.64,0.44,1.0,0.0,3.0,1.0,0.0
17675100.0,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.55,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.18,0.82,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.81,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.41,291.18,291.15,307.0,298.9,297.6,297.17,291.18,1.0,0.93,1.0,0.05,0.0,1.0,4.5,0.1,4.4,-0.1,0.55,0.55,0.0,328.48,328.61,33510.5,0.0,9306.95,1.0,284.22,290.2,301.9,303.79,293.15,293.15,283.15,17923.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8501.5,0.0,188.17,2275.33,0.0,642.49,0.45,1.0,0.0,3.0,1.0,0.0
17675400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.55,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.87,0.83,297.2,297.15,293.15,0.0,0.0,291.18,0.82,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.18,0.81,0.6,0.58,296.8,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.41,291.18,291.15,307.14,298.96,297.62,297.18,291.18,1.0,0.93,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.55,0.55,0.0,329.76,329.91,33716.81,0.0,9420.85,1.0,284.22,290.2,301.96,303.86,293.15,293.15,283.15,17911.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.35,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8528.64,0.0,190.16,2275.33,0.0,643.95,0.45,1.0,0.0,3.0,1.0,0.0
17675700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.79,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.87,0.83,297.21,297.15,293.15,0.0,0.0,291.19,0.83,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.19,0.81,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,307.2,299.01,297.62,297.18,291.19,1.0,0.93,1.0,0.05,0.0,1.0,4.55,0.1,4.45,-0.1,0.56,0.56,0.0,331.24,331.42,33945.97,0.0,9555.41,1.0,284.22,290.2,302.02,303.93,293.15,293.15,283.15,17899.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8558.07,0.0,192.44,2275.33,0.0,646.05,0.45,1.0,0.0,3.0,1.0,0.0
17676000.0,297.17,297.15,293.15,0.0,0.0,291.19,0.79,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.88,0.84,297.22,297.15,293.15,0.0,0.0,291.19,0.83,0.66,0.47,297.19,297.15,293.15,0.0,0.0,291.19,0.81,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,307.15,299.07,297.63,297.19,291.19,1.0,0.94,1.0,0.05,0.0,1.0,4.58,0.1,4.47,-0.1,0.56,0.56,0.0,332.97,333.18,34196.13,0.0,9711.66,1.0,284.22,290.2,302.07,304.0,293.15,293.15,283.15,17887.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8589.52,0.0,195.03,2275.33,0.0,649.05,0.45,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,291.2,0.79,0.56,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.91,0.88,0.84,297.23,297.15,293.15,0.0,0.0,291.2,0.83,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.2,0.81,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.2,0.64,0.3,1.41,291.2,291.15,306.9,299.07,297.62,297.19,291.2,1.0,0.94,1.0,0.05,0.0,1.0,4.61,0.1,4.5,-0.1,0.56,0.56,0.0,334.98,335.21,34443.5,0.0,9887.62,1.0,284.23,290.19,302.08,304.03,293.15,293.15,283.15,17884.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8614.33,0.0,197.81,2275.33,0.0,666.67,0.45,1.0,0.0,3.0,1.0,0.0
17676600.0,297.17,297.15,293.15,0.0,0.0,291.19,0.79,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.19,0.91,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.69,0.49,297.19,297.15,293.15,0.0,0.0,291.19,0.81,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,306.4,298.98,297.61,297.2,291.19,1.0,0.95,1.0,0.05,0.0,1.0,4.64,0.1,4.53,-0.1,0.56,0.56,0.0,337.31,337.55,34654.77,0.0,10078.48,1.0,284.23,290.19,301.99,303.96,293.15,293.15,283.15,17894.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8620.16,0.0,200.48,2275.33,0.0,698.31,0.46,1.0,0.0,3.0,1.0,0.0
17676900.0,297.17,297.15,293.15,0.0,0.0,291.19,0.79,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.19,0.91,0.9,0.86,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.63,0.61,296.8,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,305.71,298.79,297.58,297.2,291.19,1.0,0.96,1.0,0.05,0.0,1.0,4.67,0.11,4.57,-0.1,0.56,0.56,0.0,339.93,340.17,34813.86,0.0,10275.54,1.0,284.23,290.18,301.81,303.79,293.15,293.15,283.15,17913.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8606.17,0.0,202.76,2275.33,0.0,737.4,0.46,1.0,0.0,3.0,1.0,0.0
17677200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.18,0.92,0.9,0.86,297.24,297.15,293.15,0.0,0.0,291.18,0.85,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,304.85,298.52,297.54,297.19,291.18,1.0,0.96,1.0,0.05,0.0,1.0,4.7,0.11,4.6,-0.1,0.57,0.57,0.0,342.81,343.04,34908.84,0.0,10469.1,1.0,284.22,290.16,301.54,303.54,293.15,293.15,283.15,17939.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8571.63,0.0,204.48,2275.33,0.0,783.42,0.46,1.0,0.0,3.0,1.0,0.0
17677500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.57,0.53,297.18,297.15,293.15,0.0,0.0,291.17,0.92,0.91,0.87,297.24,297.15,293.15,0.0,0.0,291.17,0.85,0.74,0.52,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.64,0.62,296.8,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.89,298.18,297.5,297.19,291.17,1.0,0.97,1.0,0.05,0.0,1.0,4.73,0.11,4.62,-0.11,0.57,0.57,0.0,345.88,346.09,34931.71,0.0,10649.34,1.0,284.22,290.15,301.2,303.21,293.15,293.15,283.15,17970.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8516.37,0.0,205.47,2275.33,0.0,835.21,0.46,1.0,0.0,3.0,1.0,0.0
17677800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.57,0.53,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.92,0.87,297.24,297.15,293.15,0.0,0.0,291.16,0.86,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.64,0.62,296.8,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,302.87,297.79,297.44,297.18,291.16,1.0,0.97,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.57,0.57,0.0,349.05,349.23,34880.49,0.0,10807.82,1.0,284.22,290.14,300.82,302.82,293.15,293.15,283.15,18003.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8441.92,0.0,205.65,2275.33,0.0,890.58,0.46,1.0,0.0,3.0,1.0,0.0
17678100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.57,0.53,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.92,0.88,297.24,297.15,293.15,0.0,0.0,291.15,0.86,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,301.84,297.38,297.39,297.18,291.15,1.0,0.98,1.0,0.05,0.0,1.0,4.77,0.11,4.66,-0.11,0.56,0.56,0.0,352.22,352.37,34758.43,0.0,10937.24,1.0,284.21,290.13,300.4,302.39,293.15,293.15,283.15,18037.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8351.81,0.0,204.98,2275.33,0.0,945.63,0.46,1.0,0.0,3.0,1.0,0.0
17678400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.92,0.88,297.23,297.15,293.15,0.0,0.0,291.14,0.87,0.78,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,300.84,296.96,297.34,297.17,291.14,1.0,0.98,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.56,0.56,0.0,355.28,355.39,34583.0,0.0,11032.98,1.0,284.2,290.12,299.97,301.95,293.15,293.15,283.15,18064.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8252.55,0.0,203.59,2275.33,0.0,994.93,0.46,1.0,0.0,3.0,1.0,0.0
17678700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.13,0.92,0.92,0.88,297.22,297.15,293.15,0.0,0.0,291.13,0.87,0.8,0.56,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.65,0.62,296.78,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,299.93,296.57,297.29,297.16,291.13,1.0,0.98,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.56,0.56,0.0,358.14,358.2,34370.7,0.0,11092.1,1.0,284.2,290.11,299.58,301.54,293.15,293.15,283.15,18085.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8152.65,0.0,201.68,2275.33,0.0,1031.72,0.46,1.0,0.0,3.0,1.0,0.0
17679000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.56,0.52,297.13,297.15,293.15,0.0,0.0,291.12,0.91,0.92,0.88,297.2,297.15,293.15,0.0,0.0,291.12,0.87,0.81,0.57,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.64,0.62,296.78,297.15,293.15,0.0,0.0,291.12,0.64,0.3,1.41,291.12,291.15,299.14,296.24,297.24,297.15,291.12,1.0,0.98,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.56,0.56,0.0,360.67,360.68,34117.87,0.0,11103.01,1.0,284.19,290.11,299.24,301.19,293.15,293.15,283.15,18104.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8060.62,0.0,199.29,2275.33,0.0,1048.52,0.45,1.0,0.0,3.0,1.0,0.0
17679300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.11,0.91,0.91,0.87,297.19,297.15,293.15,0.0,0.0,291.11,0.88,0.81,0.57,297.13,297.15,293.15,0.0,0.0,291.11,0.81,0.64,0.62,296.77,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,298.53,296.02,297.2,297.14,291.11,1.0,0.98,1.0,0.05,0.0,1.0,4.78,0.11,4.67,-0.11,0.56,0.56,0.0,362.71,362.66,33839.44,0.0,11062.97,1.0,284.19,290.1,299.01,300.93,293.15,293.15,283.15,18118.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7987.44,0.0,196.54,2275.33,0.0,1037.45,0.45,1.0,0.0,3.0,1.0,0.0
17679600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.77,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.1,0.91,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.1,0.88,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,298.15,295.94,297.17,297.13,291.1,1.0,0.98,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.55,0.55,0.0,364.15,364.04,33559.93,0.0,10972.74,1.0,284.19,290.1,298.92,300.81,293.15,293.15,283.15,18121.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7945.36,0.0,193.64,2275.33,0.0,994.08,0.45,1.0,0.0,3.0,1.0,0.0
17679900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.77,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.89,0.86,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.82,0.58,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,297.9,295.95,297.15,297.11,291.1,1.0,0.97,1.0,0.05,0.0,1.0,4.74,0.11,4.63,-0.11,0.55,0.55,0.0,364.89,364.73,33285.84,0.0,10837.59,1.0,284.18,290.11,298.94,300.8,293.15,293.15,283.15,18121.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7927.74,0.0,190.79,2275.33,0.0,958.02,0.45,1.0,0.0,3.0,1.0,0.0
17680200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.76,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.1,0.9,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.81,0.57,297.11,297.15,293.15,0.0,0.0,291.1,0.8,0.62,0.6,296.75,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,297.65,295.96,297.13,297.1,291.1,1.0,0.97,1.0,0.05,0.0,1.0,4.71,0.11,4.6,-0.1,0.55,0.55,0.0,364.93,364.72,32987.93,0.0,10657.5,1.0,284.18,290.11,298.96,300.8,293.15,293.15,283.15,18129.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7908.88,0.0,187.85,2275.33,0.0,939.37,0.44,1.0,0.0,3.0,1.0,0.0
17680500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.76,0.52,0.48,297.08,297.15,293.15,0.0,0.0,291.1,0.89,0.87,0.83,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.8,0.57,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.1,0.64,0.3,1.41,291.1,291.15,297.4,295.98,297.11,297.1,291.1,1.0,0.96,1.0,0.05,0.0,1.0,4.67,0.11,4.56,-0.1,0.55,0.55,0.0,364.22,363.96,32681.52,0.0,10435.83,1.0,284.18,290.11,298.97,300.81,293.15,293.15,283.15,18131.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7889.31,0.0,184.8,2275.33,0.0,920.94,0.44,1.0,0.0,3.0,1.0,0.0
17680800.0,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.09,0.89,0.86,0.82,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.79,0.56,297.1,297.15,293.15,0.0,0.0,291.09,0.8,0.6,0.58,296.74,297.15,293.15,0.0,0.0,291.09,0.64,0.3,1.41,291.09,291.15,297.18,296.0,297.09,297.09,291.09,1.0,0.96,1.0,0.05,0.0,1.0,4.62,0.1,4.52,-0.1,0.54,0.54,0.0,362.71,362.4,32373.47,0.0,10181.78,1.0,284.18,290.11,298.99,300.81,293.15,293.15,283.15,18132.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7870.27,0.0,181.79,2275.33,0.0,902.51,0.44,1.0,0.0,3.0,1.0,0.0
17681100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.09,0.89,0.84,0.81,297.07,297.15,293.15,0.0,0.0,291.09,0.86,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.09,0.79,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.09,0.64,0.3,1.41,291.09,291.15,296.96,296.02,297.07,297.08,291.09,1.0,0.95,1.0,0.05,0.0,1.0,4.57,0.1,4.47,-0.1,0.54,0.54,0.0,360.41,360.05,32045.52,0.0,9898.93,1.0,284.17,290.11,299.01,300.82,293.15,293.15,283.15,18139.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7850.05,0.0,178.71,2275.33,0.0,883.83,0.44,1.0,0.0,3.0,1.0,0.0
17681400.0,297.09,297.15,293.15,0.0,0.0,291.09,0.75,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.09,0.88,0.82,0.79,297.06,297.15,293.15,0.0,0.0,291.09,0.86,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.09,0.79,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.09,0.64,0.3,1.41,291.09,291.15,296.77,296.04,297.06,297.07,291.09,1.0,0.94,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.54,0.54,0.0,357.4,357.01,31691.87,0.0,9594.38,1.0,284.17,290.11,299.03,300.82,293.15,293.15,283.15,18152.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.27,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7827.98,0.0,175.44,2275.33,0.0,864.48,0.43,1.0,0.0,3.0,1.0,0.0
17681700.0,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.08,0.88,0.81,0.78,297.05,297.15,293.15,0.0,0.0,291.08,0.86,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.08,0.79,0.57,0.55,296.73,297.15,293.15,0.0,0.0,291.08,0.64,0.3,1.41,291.08,291.15,296.59,296.06,297.05,297.07,291.08,1.0,0.93,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.09,0.53,0.53,0.0,353.62,353.21,31310.02,0.0,9279.67,1.0,284.17,290.11,299.05,300.82,293.15,293.15,283.15,18165.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7803.77,0.0,171.94,2275.33,0.0,844.19,0.43,1.0,0.0,3.0,1.0,0.0
17682000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.07,0.87,0.79,0.76,297.05,297.15,293.15,0.0,0.0,291.07,0.85,0.73,0.52,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.07,0.64,0.3,1.41,291.07,291.15,296.44,296.08,297.05,297.07,291.07,1.0,0.92,1.0,0.05,0.0,1.0,4.41,0.09,4.31,-0.09,0.53,0.53,0.0,349.14,348.72,30900.4,0.0,8965.73,1.0,284.16,290.12,299.07,300.82,293.15,293.15,283.15,18179.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7777.31,0.0,168.16,2275.33,0.0,822.97,0.43,1.0,0.0,3.0,1.0,0.0
17682300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.07,0.87,0.78,0.75,297.05,297.15,293.15,0.0,0.0,291.07,0.85,0.71,0.51,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.07,0.64,0.3,1.41,291.07,291.15,296.32,296.1,297.04,297.08,291.07,1.0,0.91,1.0,0.05,0.0,1.0,4.35,0.09,4.26,-0.09,0.52,0.52,0.0,344.0,343.59,30521.01,0.0,8658.36,1.0,284.16,290.13,299.09,300.82,293.15,293.15,283.15,18168.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7752.96,0.0,164.45,2275.33,0.0,802.26,0.42,1.0,0.0,3.0,1.0,0.0
17682600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.76,0.73,297.05,297.15,293.15,0.0,0.0,291.08,0.84,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.08,0.78,0.54,0.52,296.72,297.15,293.15,0.0,0.0,291.08,0.64,0.3,1.41,291.08,291.15,296.23,296.12,297.04,297.08,291.08,1.0,0.9,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.52,0.52,0.0,338.29,337.88,30187.97,0.0,8362.76,1.0,284.16,290.13,299.11,300.83,293.15,293.15,283.15,18150.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7732.12,0.0,161.16,2275.33,0.0,784.33,0.42,1.0,0.0,3.0,1.0,0.0
17682900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.45,0.42,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.75,0.72,297.06,297.15,293.15,0.0,0.0,291.08,0.84,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.08,0.78,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.08,0.64,0.3,1.41,291.08,291.15,296.17,296.14,297.04,297.08,291.08,1.0,0.89,1.0,0.05,0.0,1.0,4.25,0.09,4.16,-0.09,0.52,0.52,0.0,332.08,331.68,29884.37,0.0,8083.18,1.0,284.15,290.14,299.13,300.83,293.15,293.15,283.15,18138.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7713.16,0.0,158.21,2275.33,0.0,768.69,0.42,1.0,0.0,3.0,1.0,0.0
17683200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.44,0.41,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.74,0.71,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.66,0.47,297.1,297.15,293.15,0.0,0.0,291.08,0.77,0.52,0.51,296.72,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.41,291.08,291.15,296.15,296.15,297.05,297.09,291.08,1.0,0.88,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.08,0.51,0.51,0.0,325.46,325.07,29601.96,0.0,7820.94,1.0,284.15,290.15,299.14,300.83,293.15,293.15,283.15,18128.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7695.25,0.0,155.52,2275.33,0.0,754.67,0.41,1.0,0.0,3.0,1.0,0.0
