time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.44,0.4,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.72,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.65,0.46,297.1,297.15,293.15,0.0,0.0,291.08,0.77,0.51,0.5,296.72,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,296.15,296.15,297.05,297.09,291.08,1.0,0.87,1.0,0.05,0.0,1.0,4.15,0.08,4.07,-0.08,0.51,0.51,0.0,318.52,318.14,29330.59,0.0,7574.18,1.0,284.15,290.16,299.14,300.82,293.15,293.15,283.15,18123.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7675.26,0.0,153.0,2275.33,0.0,746.58,0.41,1.0,0.0,3.0,1.0,0.0
17683800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.09,0.83,0.64,0.45,297.11,297.15,293.15,0.0,0.0,291.09,0.77,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,296.15,296.11,297.06,297.1,291.09,1.0,0.86,1.0,0.05,0.0,1.0,4.11,0.08,4.03,-0.08,0.51,0.51,0.0,311.33,310.97,29061.68,0.0,7343.17,1.0,284.15,290.17,299.11,300.78,293.15,293.15,283.15,18121.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7649.53,0.0,150.56,2275.33,0.0,743.97,0.41,1.0,0.0,3.0,1.0,0.0
17684100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.09,0.83,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.09,0.77,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,296.15,296.06,297.06,297.1,291.09,1.0,0.85,1.0,0.05,0.0,1.0,4.07,0.08,3.99,-0.08,0.5,0.5,0.0,303.96,303.61,28792.23,0.0,7126.57,1.0,284.14,290.17,299.06,300.71,293.15,293.15,283.15,18121.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7618.79,0.0,148.17,2275.33,0.0,742.35,0.41,1.0,0.0,3.0,1.0,0.0
17684400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.09,0.83,0.61,0.44,297.11,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.48,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.99,297.06,297.1,291.09,1.0,0.84,1.0,0.05,0.0,1.0,4.04,0.08,3.96,-0.08,0.5,0.5,0.0,296.47,296.14,28520.96,0.0,6923.14,1.0,284.14,290.18,298.99,300.63,293.15,293.15,283.15,18121.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7584.31,0.0,145.8,2275.33,0.0,740.9,0.4,1.0,0.0,3.0,1.0,0.0
17684700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.66,297.09,297.15,293.15,0.0,0.0,291.09,0.83,0.6,0.43,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.9,297.07,297.11,291.09,1.0,0.84,1.0,0.05,0.0,1.0,4.0,0.08,3.92,-0.08,0.5,0.5,0.0,288.91,288.58,28247.89,0.0,6731.63,1.0,284.14,290.19,298.9,300.53,293.15,293.15,283.15,18122.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7547.2,0.0,143.44,2275.33,0.0,739.21,0.4,1.0,0.0,3.0,1.0,0.0
17685000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.65,297.09,297.15,293.15,0.0,0.0,291.09,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.47,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.81,297.07,297.11,291.09,1.0,0.83,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.49,0.49,0.0,281.32,281.0,27974.25,0.0,6550.74,1.0,284.13,290.2,298.81,300.42,293.15,293.15,283.15,18122.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7508.65,0.0,141.1,2275.33,0.0,736.86,0.4,1.0,0.0,3.0,1.0,0.0
17685300.0,297.12,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.64,297.1,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.71,297.07,297.11,291.08,1.0,0.82,1.0,0.05,0.0,1.0,3.94,0.08,3.86,-0.08,0.49,0.49,0.0,273.74,273.43,27702.56,0.0,6379.82,1.0,284.13,290.21,298.71,300.31,293.15,293.15,283.15,18121.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7469.95,0.0,138.8,2275.33,0.0,733.27,0.4,1.0,0.0,3.0,1.0,0.0
17685600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.41,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.46,296.72,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,296.15,295.63,297.08,297.11,291.08,1.0,0.81,1.0,0.05,0.0,1.0,3.91,0.08,3.84,-0.07,0.49,0.49,0.0,266.22,265.92,27436.47,0.0,6218.61,1.0,284.13,290.22,298.62,300.21,293.15,293.15,283.15,18119.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7432.54,0.0,136.57,2275.33,0.0,728.09,0.39,1.0,0.0,3.0,1.0,0.0
17685900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.4,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.57,0.4,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,296.15,295.55,297.08,297.12,291.09,1.0,0.81,1.0,0.05,0.0,1.0,3.88,0.07,3.81,-0.07,0.48,0.48,0.0,258.8,258.51,27180.28,0.0,6066.52,1.0,284.12,290.23,298.54,300.12,293.15,293.15,283.15,18115.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.06,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7397.9,0.0,134.42,2275.33,0.0,720.95,0.39,1.0,0.0,3.0,1.0,0.0
17686200.0,297.13,297.15,293.15,0.0,0.0,291.09,0.73,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.64,0.62,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.56,0.4,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,296.15,295.48,297.08,297.12,291.09,1.0,0.8,1.0,0.05,0.0,1.0,3.86,0.07,3.78,-0.07,0.48,0.48,0.0,251.51,251.23,26940.02,0.0,5922.91,1.0,284.12,290.24,298.48,300.04,293.15,293.15,283.15,18108.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7367.63,0.0,132.4,2275.33,0.0,711.54,0.39,1.0,0.0,3.0,1.0,0.0
17686500.0,297.13,297.15,293.15,0.0,0.0,291.09,0.73,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.46,0.45,296.72,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,296.15,295.44,297.08,297.12,291.09,1.0,0.79,1.0,0.05,0.0,1.0,3.83,0.07,3.76,-0.07,0.48,0.48,0.0,244.37,244.11,26718.48,0.0,5788.08,1.0,284.12,290.25,298.43,299.98,293.15,293.15,283.15,18100.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7343.24,0.0,130.55,2275.33,0.0,699.73,0.39,1.0,0.0,3.0,1.0,0.0
17686800.0,297.13,297.15,293.15,0.0,0.0,291.09,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.63,0.6,297.12,297.15,293.15,0.0,0.0,291.09,0.83,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,296.15,295.42,297.09,297.12,291.09,1.0,0.79,1.0,0.05,0.0,1.0,3.81,0.07,3.74,-0.07,0.48,0.48,0.0,237.44,237.18,26516.99,0.0,5661.76,1.0,284.12,290.26,298.42,299.95,293.15,293.15,283.15,18091.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7326.04,0.0,128.87,2275.33,0.0,685.32,0.38,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.62,0.6,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.54,0.39,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,296.15,295.42,297.09,297.12,291.1,1.0,0.78,1.0,0.05,0.0,1.0,3.79,0.07,3.72,-0.07,0.47,0.47,0.0,230.72,230.46,26321.09,0.0,5538.7,1.0,284.12,290.27,298.42,299.94,293.15,293.15,283.15,18086.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7313.28,0.0,127.32,2275.33,0.0,673.29,0.38,1.0,0.0,3.0,1.0,0.0
17687400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.45,0.43,296.72,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.39,291.1,291.15,296.15,295.42,297.09,297.12,291.1,1.0,0.77,1.0,0.05,0.0,1.0,3.77,0.07,3.7,-0.07,0.47,0.47,0.0,224.16,223.9,26120.89,0.0,5414.26,1.0,284.11,290.28,298.42,299.93,293.15,293.15,283.15,18085.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7300.22,0.0,125.8,2275.33,0.0,664.24,0.38,1.0,0.0,3.0,1.0,0.0
17687700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.54,0.38,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.39,291.1,291.15,296.15,295.42,297.08,297.12,291.1,1.0,0.77,1.0,0.05,0.0,1.0,3.74,0.07,3.67,-0.07,0.47,0.47,0.0,217.74,217.47,25916.24,0.0,5288.18,1.0,284.11,290.28,298.42,299.92,293.15,293.15,283.15,18086.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7286.71,0.0,124.3,2275.33,0.0,655.39,0.38,1.0,0.0,3.0,1.0,0.0
17688000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.6,0.58,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.44,0.43,296.71,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,296.15,295.42,297.08,297.12,291.1,1.0,0.76,1.0,0.05,0.0,1.0,3.72,0.07,3.65,-0.07,0.47,0.47,0.0,211.42,211.15,25705.8,0.0,5160.27,1.0,284.11,290.29,298.42,299.91,293.15,293.15,283.15,18087.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7272.86,0.0,122.8,2275.33,0.0,646.32,0.38,1.0,0.0,3.0,1.0,0.0
17688300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.59,0.57,297.13,297.15,293.15,0.0,0.0,291.1,0.84,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.44,0.42,296.7,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,296.15,295.42,297.08,297.12,291.1,1.0,0.75,1.0,0.05,0.0,1.0,3.69,0.07,3.62,-0.07,0.46,0.46,0.0,205.16,204.88,25488.53,0.0,5030.41,1.0,284.11,290.3,298.42,299.9,293.15,293.15,283.15,18088.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.98,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7258.63,0.0,121.28,2275.33,0.0,637.04,0.38,1.0,0.0,3.0,1.0,0.0
17688600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.58,0.56,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.53,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,297.08,297.12,291.09,1.0,0.75,1.0,0.05,0.0,1.0,3.66,0.07,3.6,-0.07,0.46,0.46,0.0,198.95,198.66,25263.74,0.0,4898.57,1.0,284.1,290.3,298.42,299.89,293.15,293.15,283.15,18091.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7243.99,0.0,119.74,2275.33,0.0,627.53,0.37,1.0,0.0,3.0,1.0,0.0
17688900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.58,0.55,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,297.08,297.11,291.09,1.0,0.74,1.0,0.05,0.0,1.0,3.63,0.07,3.57,-0.06,0.46,0.46,0.0,192.75,192.45,25030.41,0.0,4764.51,1.0,284.1,290.31,298.42,299.88,293.15,293.15,283.15,18093.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7228.87,0.0,118.18,2275.33,0.0,617.77,0.37,1.0,0.0,3.0,1.0,0.0
17689200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.57,0.54,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,297.08,297.11,291.09,1.0,0.73,1.0,0.05,0.0,1.0,3.6,0.07,3.54,-0.06,0.45,0.45,0.0,186.56,186.25,24788.7,0.0,4627.99,1.0,284.1,290.32,298.42,299.87,293.15,293.15,283.15,18096.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.95,1.48,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7213.29,0.0,116.58,2275.33,0.0,607.76,0.37,1.0,0.0,3.0,1.0,0.0
17689500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.41,0.4,296.67,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,297.08,297.11,291.09,1.0,0.72,1.0,0.05,0.0,1.0,3.57,0.06,3.51,-0.06,0.45,0.45,0.0,180.36,180.03,24538.09,0.0,4488.48,1.0,284.09,290.32,298.42,299.85,293.15,293.15,283.15,18098.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7197.23,0.0,114.96,2275.33,0.0,597.5,0.37,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.55,0.52,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.4,0.39,296.67,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,296.15,295.42,297.07,297.11,291.09,1.0,0.72,1.0,0.05,0.0,1.0,3.54,0.06,3.48,-0.06,0.45,0.45,0.0,174.15,173.82,24275.17,0.0,4346.02,1.0,284.09,290.33,298.42,299.84,293.15,293.15,283.15,18102.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7180.48,0.0,113.29,2275.33,0.0,586.92,0.37,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.54,0.51,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.5,0.36,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,297.07,297.11,291.08,1.0,0.71,1.0,0.05,0.0,1.0,3.5,0.06,3.44,-0.06,0.44,0.44,0.0,167.94,167.59,23997.7,0.0,4200.73,1.0,284.09,290.34,298.42,299.83,293.15,293.15,283.15,18107.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7162.89,0.0,111.57,2275.33,0.0,575.91,0.36,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.53,0.5,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.5,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.39,0.37,296.65,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,297.07,297.1,291.08,1.0,0.7,1.0,0.05,0.0,1.0,3.47,0.06,3.41,-0.06,0.44,0.44,0.0,161.71,161.34,23705.57,0.0,4052.22,1.0,284.08,290.34,298.42,299.81,293.15,293.15,283.15,18111.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.9,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7144.48,0.0,109.8,2275.33,0.0,564.46,0.36,1.0,0.0,3.0,1.0,0.0
17690700.0,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.52,0.49,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.38,0.37,296.64,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,297.07,297.1,291.07,1.0,0.69,1.0,0.05,0.0,1.0,3.43,0.06,3.37,-0.06,0.44,0.44,0.0,155.45,155.07,23398.54,0.0,3900.11,1.0,284.08,290.35,298.42,299.8,293.15,293.15,283.15,18116.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7125.27,0.0,107.96,2275.33,0.0,552.56,0.36,1.0,0.0,3.0,1.0,0.0
17691000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.37,0.36,296.64,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,297.06,297.09,291.07,1.0,0.68,1.0,0.05,0.0,1.0,3.39,0.06,3.33,-0.06,0.43,0.43,0.0,149.12,148.78,23102.09,0.0,3764.3,1.0,284.07,290.36,298.42,299.78,293.15,293.15,283.15,18112.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7106.79,0.0,106.14,2275.33,0.0,540.67,0.36,1.0,0.0,3.0,1.0,0.0
17691300.0,297.08,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.36,0.35,296.63,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,297.06,297.09,291.07,1.0,0.67,1.0,0.05,0.0,1.0,3.36,0.06,3.3,-0.06,0.43,0.43,0.0,142.79,142.44,22807.65,0.0,3633.23,1.0,284.07,290.37,298.42,299.77,293.15,293.15,283.15,18112.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.86,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7088.66,0.0,104.39,2275.33,0.0,529.46,0.35,1.0,0.0,3.0,1.0,0.0
17691600.0,297.07,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.46,0.32,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.35,0.34,296.62,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,297.05,297.08,291.07,1.0,0.66,1.0,0.05,0.0,1.0,3.32,0.06,3.27,-0.05,0.42,0.42,0.0,136.43,136.06,22523.78,0.0,3500.24,1.0,284.06,290.38,298.42,299.76,293.15,293.15,283.15,18108.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.85,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7071.22,0.0,102.69,2275.33,0.0,518.54,0.35,1.0,0.0,3.0,1.0,0.0
17691900.0,297.06,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.45,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.34,0.33,296.61,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,297.05,297.08,291.07,1.0,0.65,1.0,0.05,0.0,1.0,3.29,0.05,3.23,-0.05,0.42,0.42,0.0,130.02,129.64,22237.7,0.0,3366.05,1.0,284.06,290.39,298.42,299.74,293.15,293.15,283.15,18107.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7053.8,0.0,101.04,2275.33,0.0,507.94,0.35,1.0,0.0,3.0,1.0,0.0
17692200.0,297.04,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.43,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.33,0.32,296.6,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,297.04,297.07,291.07,1.0,0.64,1.0,0.05,0.0,1.0,3.25,0.05,3.19,-0.05,0.42,0.42,0.0,123.6,123.22,21946.9,0.0,3232.12,1.0,284.05,290.4,298.42,299.73,293.15,293.15,283.15,18108.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7036.18,0.0,99.4,2275.33,0.0,497.36,0.35,1.0,0.0,3.0,1.0,0.0
17692500.0,297.03,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.42,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.32,0.31,296.59,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.15,295.42,297.04,297.07,291.07,1.0,0.64,1.0,0.05,0.0,1.0,3.21,0.05,3.16,-0.05,0.41,0.41,0.0,117.22,116.84,21651.17,0.0,3100.44,1.0,284.05,290.41,298.42,299.71,293.15,293.15,283.15,18109.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7018.36,0.0,97.76,2275.33,0.0,486.73,0.34,1.0,0.0,3.0,1.0,0.0
17692800.0,297.01,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.43,0.42,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.37,291.06,291.15,296.15,295.42,297.04,297.07,291.06,1.0,0.63,1.0,0.05,0.0,1.0,3.17,0.05,3.12,-0.05,0.41,0.41,0.0,110.91,110.52,21353.44,0.0,2971.86,1.0,284.04,290.42,298.42,299.7,293.15,293.15,283.15,18109.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7000.54,0.0,96.13,2275.33,0.0,476.15,0.34,1.0,0.0,3.0,1.0,0.0
17693100.0,297.0,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,296.15,295.42,297.03,297.06,291.06,1.0,0.62,1.0,0.05,0.0,1.0,3.13,0.05,3.08,-0.05,0.4,0.4,0.0,104.66,104.27,21055.91,0.0,2846.94,1.0,284.04,290.43,298.42,299.69,293.15,293.15,283.15,18108.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6982.87,0.0,94.53,2275.33,0.0,465.71,0.34,1.0,0.0,3.0,1.0,0.0
17693400.0,296.98,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,296.15,295.42,297.03,297.06,291.07,1.0,0.61,1.0,0.05,0.0,1.0,3.1,0.05,3.05,-0.05,0.4,0.4,0.0,98.42,98.11,20788.41,0.0,2741.9,1.0,284.03,290.45,298.42,299.67,293.15,293.15,283.15,18097.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6966.99,0.0,93.01,2275.33,0.0,455.74,0.34,1.0,0.0,3.0,1.0,0.0
17693700.0,296.97,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.4,0.38,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,296.15,295.42,297.02,297.05,291.07,1.0,0.6,1.0,0.05,0.0,1.0,3.08,0.05,3.03,-0.05,0.39,0.39,0.0,92.39,92.08,20545.89,0.0,2649.82,1.0,284.03,290.46,298.42,299.66,293.15,293.15,283.15,18090.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6952.93,0.0,91.68,2275.33,0.0,447.36,0.34,1.0,0.0,3.0,1.0,0.0
17694000.0,296.95,297.15,293.15,0.0,0.0,291.07,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.39,0.37,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.35,0.25,297.06,297.15,293.15,0.0,0.0,291.07,0.8,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.8,0.3,1.36,291.07,291.15,296.15,295.42,297.02,297.05,291.07,1.0,0.59,1.0,0.05,0.0,1.0,3.05,0.05,3.0,-0.05,0.39,0.39,0.0,86.53,86.22,20307.13,0.0,2560.05,1.0,284.02,290.47,298.42,299.65,293.15,293.15,283.15,18087.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6939.01,0.0,90.41,2275.33,0.0,439.37,0.33,1.0,0.0,3.0,1.0,0.0
17694300.0,297.63,303.15,285.15,0.0,0.0,293.34,0.99,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.37,0.99,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.37,0.99,0.3,0.0,297.61,303.15,285.15,0.0,0.0,293.36,0.99,0.3,0.0,297.16,303.15,285.15,0.0,0.0,293.22,0.99,0.3,0.0,293.77,303.15,296.15,295.42,296.73,296.74,288.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,101.64,31.1,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.89,303.15,285.15,0.0,0.0,293.34,0.99,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.38,0.99,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.38,0.99,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.37,0.99,0.3,0.0,297.48,303.15,285.15,0.0,0.0,293.22,0.99,0.3,0.0,293.77,303.15,296.15,295.42,296.72,296.74,289.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,117.76,1.48,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.03,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.71,296.74,289.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,135.15,1.31,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.11,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.7,296.74,289.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,152.9,1.2,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.16,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.69,296.73,289.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,170.19,1.05,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.19,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.68,296.73,289.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,187.85,0.89,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.2,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.67,296.73,289.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,205.67,0.75,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.22,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.67,296.73,289.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,223.49,0.67,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.23,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.66,296.73,289.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,241.31,0.67,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.24,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.79,303.15,296.15,295.42,296.66,296.73,289.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,259.13,0.83,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.79,303.15,296.15,295.42,296.65,296.73,290.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,276.95,3.03,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.79,303.15,296.15,295.42,296.64,296.73,290.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,294.77,3.82,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.79,303.15,296.15,295.42,296.63,296.73,290.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,312.59,3.8,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.26,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.79,303.15,296.15,295.42,296.62,296.73,290.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,330.41,3.74,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.26,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.8,303.15,296.15,295.42,296.61,296.73,290.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,348.23,3.68,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.26,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.8,303.15,296.15,295.42,296.6,296.73,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,366.05,3.6,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.26,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.8,303.15,296.15,295.42,296.59,296.73,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,383.87,3.5,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.26,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.8,303.15,296.15,295.42,296.58,296.72,290.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,402.08,3.41,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.26,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.8,303.15,296.15,295.42,296.57,296.72,290.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,3.3,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.26,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.8,303.15,296.15,295.42,296.56,296.72,290.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,3.11,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.26,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,296.15,295.42,296.55,296.72,290.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,2.9,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.26,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,296.15,295.42,296.54,296.72,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.7,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.26,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,296.15,295.42,296.53,296.72,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.51,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.26,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.53,296.72,290.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.33,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.25,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.52,296.72,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.09,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.25,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.52,296.72,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.72,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.25,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,1.34,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.24,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.99,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.24,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.86,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.24,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.76,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.24,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.55,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.24,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.37,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.24,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.28,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.23,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.21,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.23,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.23,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.23,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
