time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707200.0,298.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.2,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.81,303.15,296.15,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.2,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.81,303.15,296.13,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.81,303.15,296.09,295.42,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,296.02,295.41,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,295.93,295.39,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.18,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,295.82,295.38,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.35,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,298.19,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,295.71,295.36,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.59,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,298.18,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,295.6,295.33,296.51,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.9,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,298.18,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.8,303.15,295.48,295.3,296.5,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.25,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,298.18,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.81,303.15,295.38,295.27,296.5,296.72,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.63,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,298.18,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,295.28,295.23,296.49,296.71,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,1.99,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,298.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,295.2,295.19,296.47,296.7,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,2.27,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,298.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.46,296.69,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,2.42,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,298.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.81,303.15,295.11,295.11,296.44,296.68,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,2.4,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,298.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.08,295.08,296.43,296.67,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,2.2,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,298.16,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.06,295.06,296.42,296.67,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.89,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,298.16,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.04,295.04,296.41,296.67,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.53,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,298.16,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.03,295.03,296.41,296.67,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,1.16,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,298.15,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.02,295.02,296.41,296.67,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.84,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,298.15,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.03,295.03,296.41,296.67,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.57,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,298.15,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.04,295.04,296.41,296.67,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.38,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,298.15,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.06,295.06,296.41,296.67,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.24,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,298.14,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.08,295.08,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,298.14,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.11,295.11,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,298.14,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.15,295.15,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,298.14,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.2,295.2,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,298.14,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.28,295.28,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.38,295.38,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.48,295.48,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.6,295.6,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.71,295.71,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.82,295.82,296.41,296.67,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,295.93,295.93,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.02,296.02,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.09,296.09,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.13,296.13,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,298.13,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.81,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,298.13,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,296.15,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,298.13,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,296.14,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,298.13,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,296.1,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.03,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,298.13,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,296.05,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.04,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,298.13,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,295.98,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.22,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,298.12,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,295.9,296.41,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.47,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,298.11,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,295.82,296.4,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.17,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,298.1,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,295.73,296.4,296.67,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,2.16,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,298.1,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,295.65,296.39,296.66,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,2.46,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,298.09,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.8,303.15,296.15,295.57,296.38,296.66,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.22,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,298.1,303.15,285.15,0.0,0.0,293.42,0.87,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.46,0.87,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.46,0.87,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.44,0.87,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,0.87,0.3,0.0,293.8,303.15,296.15,295.51,296.37,296.66,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,408.04,3.27,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,298.11,303.15,285.15,0.0,0.0,293.41,0.71,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.45,0.71,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,0.71,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.44,0.71,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,0.71,0.3,0.0,293.76,303.15,296.15,295.46,296.36,296.64,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.71,381.13,6.14,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.11,303.15,285.15,0.0,0.0,293.38,0.64,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.42,0.64,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.41,0.64,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.4,0.64,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.27,0.64,0.3,0.0,293.7,303.15,296.15,295.42,296.36,296.62,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.39,337.57,9.3,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.11,303.15,285.15,0.0,0.0,293.35,0.67,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.38,0.67,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.38,0.67,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.37,0.67,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.24,0.67,0.3,0.0,293.64,303.15,296.15,295.42,296.35,296.59,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,294.43,8.97,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,298.11,303.15,285.15,0.0,0.0,293.32,0.74,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.74,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.35,0.74,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,0.74,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.21,0.74,0.3,0.0,293.59,303.15,296.15,295.45,296.34,296.58,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,261.31,7.34,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.11,303.15,285.15,0.0,0.0,293.31,0.82,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.35,0.82,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.34,0.82,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.33,0.82,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.21,0.82,0.3,0.0,293.55,303.15,296.15,295.5,296.33,296.56,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,242.11,5.68,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.11,303.15,285.15,0.0,0.0,293.31,0.92,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.35,0.92,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.35,0.92,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.33,0.92,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.21,0.92,0.3,0.0,293.54,303.15,296.15,295.58,296.32,296.55,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,239.68,4.32,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.11,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.54,303.15,296.15,295.66,296.31,296.55,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,255.89,3.36,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.1,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.54,303.15,296.15,295.76,296.3,296.55,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,274.05,2.83,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.1,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,293.54,303.15,296.15,295.85,296.3,296.55,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,291.87,2.66,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.1,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.54,303.15,296.15,295.95,296.29,296.55,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,309.69,2.57,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.1,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.54,303.15,296.15,296.03,296.28,296.55,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,327.51,2.48,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.1,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.54,303.15,296.15,296.09,296.28,296.55,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,345.34,2.39,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.54,303.15,296.15,296.13,296.27,296.56,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,363.16,2.33,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.54,303.15,296.15,296.15,296.27,296.56,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,380.98,2.33,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.1,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.55,303.15,296.15,296.14,296.26,296.56,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,398.8,2.39,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.55,303.15,296.15,296.1,296.25,296.56,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.5,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.55,303.15,296.15,296.04,296.25,296.56,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,2.65,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.11,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.55,303.15,296.15,295.96,296.24,296.56,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,2.83,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.11,303.15,285.15,0.0,0.0,293.33,0.99,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.37,0.99,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.99,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.35,0.99,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.23,0.99,0.3,0.0,293.54,303.15,296.15,295.88,296.23,296.56,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,3.03,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
