time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731800.0,298.11,303.15,285.15,0.0,0.0,293.33,0.96,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.37,0.96,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.96,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.35,0.96,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.23,0.96,0.3,0.0,293.54,303.15,296.15,295.79,296.22,296.55,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,3.25,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.12,303.15,285.15,0.0,0.0,293.34,0.93,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.37,0.93,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.37,0.93,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.35,0.93,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.23,0.93,0.3,0.0,293.53,303.15,296.15,295.7,296.21,296.55,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,3.46,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.12,303.15,285.15,0.0,0.0,293.34,0.91,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.37,0.91,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.91,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.35,0.91,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.23,0.91,0.3,0.0,293.53,303.15,296.15,295.61,296.2,296.55,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,409.85,3.65,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.12,303.15,285.15,0.0,0.0,293.33,0.89,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.37,0.89,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.89,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.35,0.89,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.23,0.89,0.3,0.0,293.51,303.15,296.15,295.54,296.19,296.54,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,408.41,3.8,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.12,303.15,285.15,0.0,0.0,293.33,0.88,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,0.88,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.88,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.35,0.88,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.23,0.88,0.3,0.0,293.5,303.15,296.15,295.48,296.18,296.54,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,404.87,3.91,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.12,303.15,285.15,0.0,0.0,293.33,0.88,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,0.88,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.88,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.35,0.88,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.23,0.88,0.3,0.0,293.49,303.15,296.15,295.44,296.17,296.53,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,400.25,3.94,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.12,303.15,285.15,0.0,0.0,293.33,0.88,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,0.88,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.88,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.35,0.88,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.23,0.88,0.3,0.0,293.47,303.15,296.15,295.42,296.17,296.53,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,396.52,3.91,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.12,303.15,285.15,0.0,0.0,293.33,0.89,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,0.89,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.89,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.34,0.89,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.23,0.89,0.3,0.0,293.46,303.15,296.15,295.44,296.16,296.52,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,394.65,3.81,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.12,303.15,285.15,0.0,0.0,293.33,0.91,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,0.91,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.36,0.91,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.34,0.91,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.23,0.91,0.3,0.0,293.45,303.15,296.14,295.48,296.15,296.52,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,395.32,3.69,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.12,303.15,285.15,0.0,0.0,293.33,0.93,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,0.93,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.35,0.93,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.34,0.93,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.23,0.93,0.3,0.0,293.44,303.15,296.13,295.54,296.14,296.51,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,399.44,3.56,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.12,303.15,285.15,0.0,0.0,293.33,0.95,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,0.95,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.35,0.95,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.34,0.95,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.23,0.95,0.3,0.0,293.44,303.15,296.11,295.62,296.13,296.51,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,407.78,3.41,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.12,303.15,285.15,0.0,0.0,293.33,0.97,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.36,0.97,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.36,0.97,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.34,0.97,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.23,0.97,0.3,0.0,293.43,303.15,296.1,295.71,296.12,296.51,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,3.27,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.13,303.15,285.15,0.0,0.0,293.33,0.99,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.36,0.99,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.36,0.99,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.34,0.99,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.23,0.99,0.3,0.0,293.43,303.15,296.09,295.8,296.11,296.51,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,3.14,0.0,0.0,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.84,297.15,293.15,0.0,0.0,297.21,0.73,0.49,0.44,297.92,297.15,293.15,0.0,0.0,297.21,0.74,0.5,0.48,297.9,297.15,293.15,0.0,0.0,297.21,0.74,0.5,0.35,297.85,297.15,293.15,0.0,0.0,297.21,0.73,0.49,0.47,297.66,297.15,293.15,0.0,0.0,297.21,0.72,0.45,2.06,297.21,291.15,296.08,295.9,297.79,297.87,297.23,1.0,0.96,1.0,0.05,0.0,1.0,4.56,0.1,4.46,-0.1,0.0,0.0,0.0,377.52,382.93,2312.16,0.0,9962.32,0.0,284.02,290.47,298.44,299.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.11,297.15,293.15,0.0,0.0,292.06,0.78,0.52,0.48,297.35,297.15,293.15,0.0,0.0,292.06,0.8,0.57,0.55,297.27,297.15,293.15,0.0,0.0,292.06,0.79,0.55,0.4,297.29,297.15,293.15,0.0,0.0,292.06,0.79,0.55,0.53,297.1,297.15,293.15,0.0,0.0,292.06,0.76,0.48,2.21,292.06,291.15,296.08,295.98,297.19,297.24,292.05,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.55,0.55,0.0,319.71,364.31,32460.14,0.0,12062.02,0.0,284.29,290.88,300.22,302.27,293.15,293.15,283.15,14623.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.19,1.66,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8118.76,0.0,135.58,2275.33,0.0,740.94,0.4,1.0,0.0,3.0,1.0,0.0
17736300.0,296.66,297.15,293.15,0.0,0.0,291.48,0.73,0.43,0.41,296.88,297.15,293.15,0.0,0.0,291.48,0.77,0.52,0.51,296.82,297.15,293.15,0.0,0.0,291.48,0.75,0.49,0.36,296.83,297.15,293.15,0.0,0.0,291.48,0.75,0.49,0.48,296.62,297.15,293.15,0.0,0.0,291.48,0.7,0.38,1.82,291.48,291.15,296.08,296.05,296.77,296.8,291.47,1.0,0.9,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.52,0.52,0.0,346.95,341.27,30685.95,0.0,8458.76,0.0,284.18,290.33,298.97,300.78,293.15,293.15,283.15,18026.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7746.14,0.0,159.28,2275.33,0.0,962.22,0.42,1.0,0.0,3.0,1.0,0.0
17736600.0,296.65,297.15,293.15,0.0,0.0,291.07,0.68,0.34,0.32,296.79,297.15,293.15,0.0,0.0,291.07,0.75,0.46,0.45,296.74,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.31,296.74,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.41,296.55,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.41,291.07,291.15,296.09,296.09,296.72,296.74,291.06,1.0,0.77,1.0,0.05,0.0,1.0,3.48,0.06,3.42,-0.06,0.48,0.48,0.0,317.55,314.7,26932.66,0.0,5024.33,0.0,284.1,290.05,299.0,300.58,293.15,293.15,283.15,19103.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7487.69,0.0,144.17,2275.33,0.0,705.39,0.4,1.0,0.0,3.0,1.0,0.0
17736900.0,296.73,297.15,293.15,0.0,0.0,290.97,0.66,0.3,0.28,296.82,297.15,293.15,0.0,0.0,290.97,0.73,0.4,0.39,296.79,297.15,293.15,0.0,0.0,290.97,0.7,0.36,0.26,296.78,297.15,293.15,0.0,0.0,290.97,0.7,0.35,0.35,296.56,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,296.11,296.11,296.76,296.78,290.97,1.0,0.72,1.0,0.05,0.0,1.0,3.22,0.05,3.17,-0.05,0.46,0.46,0.0,286.22,284.5,25075.73,0.0,4047.17,0.0,284.08,290.02,299.07,300.54,293.15,293.15,283.15,18673.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7372.43,0.0,128.55,2275.33,0.0,585.21,0.38,1.0,0.0,3.0,1.0,0.0
17737200.0,296.73,297.15,293.15,0.0,0.0,290.92,0.67,0.3,0.28,296.87,297.15,293.15,0.0,0.0,290.92,0.71,0.35,0.34,296.85,297.15,293.15,0.0,0.0,290.92,0.68,0.3,0.22,296.85,297.15,293.15,0.0,0.0,290.92,0.67,0.3,0.3,296.55,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,296.15,296.15,296.81,296.83,290.92,1.0,0.68,1.0,0.05,0.0,1.0,3.04,0.05,2.99,-0.05,0.45,0.45,0.0,252.74,251.14,23752.06,0.0,3401.42,0.0,284.06,290.04,299.12,300.53,293.15,293.15,283.15,18522.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.95,1.48,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7294.91,0.0,118.63,2275.33,0.0,528.62,0.37,1.0,0.0,3.0,1.0,0.0
17737500.0,296.73,297.15,293.15,0.0,0.0,290.92,0.69,0.3,0.28,296.92,297.15,293.15,0.0,0.0,290.92,0.7,0.31,0.3,296.88,297.15,293.15,0.0,0.0,290.92,0.69,0.3,0.22,296.87,297.15,293.15,0.0,0.0,290.92,0.69,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.92,0.69,0.3,1.39,290.92,291.15,296.2,296.15,296.84,296.86,290.92,1.0,0.65,1.0,0.05,0.0,1.0,2.97,0.04,2.92,-0.04,0.44,0.44,0.0,216.5,215.38,22879.73,0.0,3041.7,1.0,284.05,290.08,299.13,300.49,293.15,293.15,283.15,18371.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7238.17,0.0,111.44,2275.33,0.0,498.35,0.36,1.0,0.0,3.0,1.0,0.0
17737800.0,296.72,297.15,293.15,0.0,0.0,290.94,0.71,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.94,0.71,0.3,0.29,296.88,297.15,293.15,0.0,0.0,290.94,0.71,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.94,0.71,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.94,0.71,0.3,1.38,290.94,291.15,296.26,296.15,296.85,296.87,290.94,1.0,0.63,1.0,0.05,0.0,1.0,2.94,0.04,2.9,-0.04,0.43,0.43,0.0,180.88,180.05,22244.19,0.0,2799.76,1.0,284.04,290.13,299.13,300.47,293.15,293.15,283.15,18279.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7197.53,0.0,106.29,2275.33,0.0,472.52,0.36,1.0,0.0,3.0,1.0,0.0
17738100.0,296.72,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.27,296.96,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.29,296.87,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,296.33,296.16,296.85,296.87,290.96,1.0,0.61,1.0,0.05,0.0,1.0,2.93,0.04,2.89,-0.04,0.42,0.42,0.0,149.44,148.68,21727.32,0.0,2614.78,1.0,284.04,290.18,299.15,300.45,293.15,293.15,283.15,18233.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.84,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7166.95,0.0,102.4,2275.33,0.0,453.21,0.35,1.0,0.0,3.0,1.0,0.0
17738400.0,296.71,297.15,293.15,0.0,0.0,290.97,0.75,0.3,0.27,296.95,297.15,293.15,0.0,0.0,290.97,0.75,0.3,0.29,296.87,297.15,293.15,0.0,0.0,290.97,0.75,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.97,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.97,0.75,0.3,1.37,290.97,291.15,296.41,296.18,296.85,296.86,290.97,1.0,0.59,1.0,0.05,0.0,1.0,2.92,0.04,2.87,-0.04,0.41,0.41,0.0,122.1,121.43,21265.99,0.0,2455.24,1.0,284.03,290.22,299.16,300.45,293.15,293.15,283.15,18203.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7140.88,0.0,99.13,2275.33,0.0,436.42,0.35,1.0,0.0,3.0,1.0,0.0
17738700.0,296.71,297.15,293.15,0.0,0.0,290.99,0.78,0.3,0.27,296.95,297.15,293.15,0.0,0.0,290.99,0.78,0.3,0.29,296.87,297.15,293.15,0.0,0.0,290.99,0.78,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.99,0.78,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.99,0.78,0.3,1.36,290.99,291.15,296.5,296.2,296.85,296.86,290.99,1.0,0.58,1.0,0.05,0.0,1.0,2.91,0.04,2.87,-0.04,0.41,0.41,0.0,99.27,98.71,20856.15,0.0,2322.9,1.0,284.03,290.26,299.19,300.45,293.15,293.15,283.15,18177.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7119.22,0.0,96.32,2275.33,0.0,421.42,0.34,1.0,0.0,3.0,1.0,0.0
17739000.0,296.71,297.15,293.15,0.0,0.0,291.0,0.81,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.0,0.81,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.0,0.81,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.0,0.81,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.0,0.81,0.3,1.36,291.0,291.15,296.59,296.22,296.85,296.86,291.0,1.0,0.57,1.0,0.05,0.0,1.0,2.9,0.04,2.86,-0.04,0.4,0.4,0.0,81.21,80.78,20494.4,0.0,2218.82,1.0,284.02,290.3,299.21,300.46,293.15,293.15,283.15,18154.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7101.49,0.0,93.91,2275.33,0.0,408.29,0.34,1.0,0.0,3.0,1.0,0.0
17739300.0,296.7,297.15,293.15,0.0,0.0,291.02,0.83,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.02,0.83,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.02,0.83,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.02,0.83,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.02,0.83,0.3,1.36,291.02,291.15,296.68,296.25,296.85,296.85,291.02,1.0,0.56,1.0,0.05,0.0,1.0,2.9,0.04,2.85,-0.04,0.39,0.39,0.0,67.67,67.34,20177.4,0.0,2141.06,1.0,284.02,290.33,299.24,300.47,293.15,293.15,283.15,18134.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7087.18,0.0,91.84,2275.33,0.0,396.88,0.34,1.0,0.0,3.0,1.0,0.0
17739600.0,296.7,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.03,0.85,0.3,1.36,291.03,291.15,296.78,296.28,296.85,296.85,291.03,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,57.95,57.72,19899.83,0.0,2085.48,1.0,284.01,290.37,299.27,300.49,293.15,293.15,283.15,18116.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7075.74,0.0,90.07,2275.33,0.0,386.96,0.33,1.0,0.0,3.0,1.0,0.0
17739900.0,296.7,297.15,293.15,0.0,0.0,291.04,0.87,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.04,0.87,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.04,0.87,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.04,0.87,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.04,0.87,0.3,1.35,291.04,291.15,296.88,296.31,296.85,296.85,291.04,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,51.53,51.38,19658.03,0.0,2048.79,1.0,284.01,290.39,299.31,300.51,293.15,293.15,283.15,18100.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7066.73,0.0,88.56,2275.33,0.0,378.38,0.33,1.0,0.0,3.0,1.0,0.0
17740200.0,296.7,297.15,293.15,0.0,0.0,291.05,0.87,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.05,0.87,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.05,0.87,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.05,0.87,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.05,0.87,0.3,1.35,291.05,291.15,296.97,296.34,296.85,296.85,291.05,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19449.87,0.0,2040.11,1.0,284.01,290.42,299.34,300.53,293.15,293.15,283.15,18085.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.72,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7059.83,0.0,87.26,2275.33,0.0,370.96,0.33,1.0,0.0,3.0,1.0,0.0
17740500.0,296.69,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.21,296.85,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.06,0.87,0.3,1.35,291.07,291.15,297.06,296.38,296.85,296.84,291.07,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19269.77,0.0,2040.12,1.0,284.0,290.44,299.37,300.56,293.15,293.15,283.15,18073.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7054.57,0.0,86.15,2275.33,0.0,364.7,0.33,1.0,0.0,3.0,1.0,0.0
17740800.0,296.69,297.15,293.15,0.0,0.0,291.07,0.87,0.3,0.27,296.93,297.15,293.15,0.0,0.0,291.07,0.87,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.07,0.87,0.3,0.21,296.85,297.15,293.15,0.0,0.0,291.07,0.87,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.07,0.87,0.3,1.35,291.07,291.15,297.15,296.41,296.85,296.84,291.07,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,19112.29,0.0,2040.12,1.0,284.0,290.46,299.4,300.58,293.15,293.15,283.15,18063.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.71,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7050.44,0.0,85.21,2275.33,0.0,359.33,0.33,1.0,0.0,3.0,1.0,0.0
17741100.0,296.69,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.09,0.87,0.3,1.35,291.09,291.15,297.23,296.44,296.85,296.84,291.09,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,18990.54,0.0,2040.16,1.0,284.0,290.48,299.43,300.61,293.15,293.15,283.15,18050.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7048.08,0.0,84.41,2275.33,0.0,354.68,0.33,1.0,0.0,3.0,1.0,0.0
17741400.0,296.7,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.1,0.87,0.3,1.35,291.1,291.15,297.32,296.47,296.86,296.85,291.1,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,18928.18,0.0,2040.25,1.0,284.0,290.5,299.46,300.63,293.15,293.15,283.15,18033.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.7,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,7049.3,0.0,83.86,2275.33,0.0,351.45,0.32,1.0,0.0,3.0,1.0,0.0
17741700.0,296.71,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.11,0.87,0.3,1.35,291.11,291.15,297.4,296.49,296.88,296.86,291.11,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,18894.08,0.0,2040.33,1.0,284.0,290.52,299.49,300.66,293.15,293.15,283.15,18022.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,7052.13,0.0,83.49,2275.33,0.0,349.44,0.32,1.0,0.0,3.0,1.0,0.0
17742000.0,296.72,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,297.48,296.52,296.89,296.87,291.12,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,18883.53,0.0,2040.3,1.0,284.0,290.53,299.52,300.69,293.15,293.15,283.15,18012.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,7056.23,0.0,83.27,2275.33,0.0,348.07,0.32,1.0,0.0,3.0,1.0,0.0
17742300.0,296.73,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.13,0.87,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.13,0.87,0.3,1.35,291.13,291.15,297.57,296.55,296.9,296.88,291.13,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,18894.45,0.0,2040.13,1.0,284.0,290.54,299.55,300.72,293.15,293.15,283.15,18003.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,7061.54,0.0,83.18,2275.33,0.0,347.28,0.32,1.0,0.0,3.0,1.0,0.0
17742600.0,296.74,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.14,0.87,0.3,1.35,291.14,291.15,297.65,296.58,296.92,296.9,291.14,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,18924.24,0.0,2040.2,1.0,284.0,290.55,299.58,300.75,293.15,293.15,283.15,17996.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,7067.91,0.0,83.2,2275.33,0.0,347.03,0.32,1.0,0.0,3.0,1.0,0.0
17742900.0,296.75,297.15,293.15,0.0,0.0,291.15,0.87,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.15,0.87,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.15,0.87,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.15,0.87,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.15,0.87,0.3,1.35,291.15,291.15,297.73,296.61,296.93,296.91,291.15,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,18970.55,0.0,2040.79,1.0,284.0,290.55,299.61,300.78,293.15,293.15,283.15,17989.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,7075.2,0.0,83.31,2275.33,0.0,347.24,0.32,1.0,0.0,3.0,1.0,0.0
17743200.0,296.77,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.16,0.87,0.3,1.35,291.16,291.15,297.82,296.63,296.95,296.92,291.16,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,19031.06,0.0,2041.68,1.0,284.01,290.56,299.64,300.81,293.15,293.15,283.15,17983.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,7083.27,0.0,83.51,2275.33,0.0,347.84,0.32,1.0,0.0,3.0,1.0,0.0
17743500.0,296.78,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.16,0.87,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.16,0.87,0.3,1.35,291.16,291.15,297.9,296.66,296.97,296.94,291.16,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,49.99,50.0,19104.63,0.0,2042.79,1.0,284.01,290.56,299.66,300.84,293.15,293.15,283.15,17978.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.7,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,7092.07,0.0,83.79,2275.33,0.0,348.8,0.32,1.0,0.0,3.0,1.0,0.0
17743800.0,296.79,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,297.98,296.69,296.98,296.95,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,49.99,50.0,19245.96,0.0,2044.04,1.0,284.01,290.56,299.69,300.88,293.15,293.15,283.15,17959.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7103.69,0.0,84.2,2275.33,0.0,350.29,0.33,1.0,0.0,3.0,1.0,0.0
17744100.0,296.81,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,298.07,296.71,297.0,296.97,291.18,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,49.99,50.0,19323.4,0.0,2045.32,1.0,284.01,290.55,299.72,300.91,293.15,293.15,283.15,17970.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.71,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7113.76,0.0,84.7,2275.33,0.0,352.94,0.33,1.0,0.0,3.0,1.0,0.0
17744400.0,296.82,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,298.15,296.74,297.02,296.98,291.18,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,49.99,50.0,19453.03,0.0,2046.44,1.0,284.02,290.55,299.74,300.94,293.15,293.15,283.15,17960.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7125.71,0.0,85.23,2275.33,0.0,354.92,0.33,1.0,0.0,3.0,1.0,0.0
17744700.0,296.83,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,298.23,296.77,297.03,296.99,291.18,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19577.81,0.0,2047.44,1.0,284.02,290.55,299.77,300.97,293.15,293.15,283.15,17958.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7137.48,0.0,85.81,2275.33,0.0,357.35,0.33,1.0,0.0,3.0,1.0,0.0
17745000.0,296.84,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,298.32,296.79,297.04,297.0,291.19,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19692.68,0.0,2048.4,1.0,284.02,290.54,299.79,301.0,293.15,293.15,283.15,17959.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.72,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7148.57,0.0,86.38,2275.33,0.0,359.66,0.33,1.0,0.0,3.0,1.0,0.0
17745300.0,296.84,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,298.4,296.82,297.05,297.0,291.19,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19798.32,0.0,2049.11,1.0,284.02,290.53,299.82,301.03,293.15,293.15,283.15,17961.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7159.05,0.0,86.94,2275.33,0.0,361.73,0.33,1.0,0.0,3.0,1.0,0.0
17745600.0,296.85,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,298.48,296.84,297.05,297.01,291.18,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19893.04,0.0,2049.37,1.0,284.02,290.53,299.84,301.06,293.15,293.15,283.15,17963.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7168.81,0.0,87.45,2275.33,0.0,363.48,0.33,1.0,0.0,3.0,1.0,0.0
17745900.0,296.85,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,298.57,296.87,297.06,297.01,291.18,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,19978.14,0.0,2049.19,1.0,284.03,290.52,299.87,301.09,293.15,293.15,283.15,17966.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7177.95,0.0,87.91,2275.33,0.0,364.99,0.33,1.0,0.0,3.0,1.0,0.0
17746200.0,296.85,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,298.65,296.89,297.06,297.02,291.18,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,20053.25,0.0,2048.57,1.0,284.03,290.51,299.89,301.12,293.15,293.15,283.15,17969.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7186.42,0.0,88.34,2275.33,0.0,366.24,0.33,1.0,0.0,3.0,1.0,0.0
17746500.0,296.86,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,298.73,296.91,297.07,297.02,291.18,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,20120.59,0.0,2047.7,1.0,284.03,290.51,299.92,301.15,293.15,293.15,283.15,17973.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7194.37,0.0,88.72,2275.33,0.0,367.3,0.33,1.0,0.0,3.0,1.0,0.0
17746800.0,296.86,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,298.82,296.94,297.08,297.02,291.18,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,20179.98,0.0,2046.71,1.0,284.03,290.5,299.94,301.17,293.15,293.15,283.15,17976.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7201.77,0.0,89.07,2275.33,0.0,368.15,0.33,1.0,0.0,3.0,1.0,0.0
17747100.0,296.87,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,298.9,296.96,297.08,297.03,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,20233.16,0.0,2045.78,1.0,284.03,290.5,299.96,301.2,293.15,293.15,283.15,17978.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7208.72,0.0,89.37,2275.33,0.0,368.82,0.33,1.0,0.0,3.0,1.0,0.0
17747400.0,296.87,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,298.98,296.98,297.09,297.03,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,20280.81,0.0,2045.06,1.0,284.03,290.49,299.98,301.22,293.15,293.15,283.15,17980.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7215.26,0.0,89.64,2275.33,0.0,369.32,0.33,1.0,0.0,3.0,1.0,0.0
17747700.0,296.87,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.07,297.01,297.1,297.04,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,20325.48,0.0,2044.63,1.0,284.03,290.49,300.01,301.25,293.15,293.15,283.15,17982.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7221.57,0.0,89.89,2275.33,0.0,369.74,0.33,1.0,0.0,3.0,1.0,0.0
17748000.0,296.88,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.15,297.03,297.1,297.04,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,20369.86,0.0,2044.63,1.0,284.03,290.49,300.03,301.27,293.15,293.15,283.15,17983.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7227.8,0.0,90.13,2275.33,0.0,370.15,0.33,1.0,0.0,3.0,1.0,0.0
17748300.0,296.89,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.24,297.05,297.11,297.05,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,20415.35,0.0,2044.96,1.0,284.03,290.49,300.05,301.3,293.15,293.15,283.15,17983.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7234.14,0.0,90.37,2275.33,0.0,370.46,0.33,1.0,0.0,3.0,1.0,0.0
17748600.0,296.89,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.33,297.07,297.12,297.05,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.0,50.0,20462.58,0.0,2045.6,1.0,284.04,290.48,300.07,301.32,293.15,293.15,283.15,17983.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7240.73,0.0,90.6,2275.33,0.0,370.68,0.34,1.0,0.0,3.0,1.0,0.0
17748900.0,296.9,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.42,297.1,297.13,297.06,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,49.99,50.0,20515.25,0.0,2048.32,1.0,284.04,290.48,300.1,301.35,293.15,293.15,283.15,17981.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7247.75,0.0,90.86,2275.33,0.0,371.03,0.34,1.0,0.0,3.0,1.0,0.0
17749200.0,296.9,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.52,297.12,297.14,297.07,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.4,0.4,0.0,49.98,50.0,20574.28,0.0,2053.21,1.0,284.04,290.48,300.12,301.38,293.15,293.15,283.15,17980.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7255.16,0.0,91.13,2275.33,0.0,371.63,0.34,1.0,0.0,3.0,1.0,0.0
17749500.0,296.91,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.62,297.15,297.15,297.07,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.9,0.04,2.85,-0.04,0.4,0.4,0.0,49.97,50.0,20638.71,0.0,2059.76,1.0,284.04,290.48,300.15,301.41,293.15,293.15,283.15,17978.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7262.84,0.0,91.44,2275.33,0.0,372.46,0.34,1.0,0.0,3.0,1.0,0.0
17749800.0,296.92,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.71,297.17,297.16,297.08,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.9,0.04,2.86,-0.04,0.4,0.4,0.0,49.97,50.0,20707.55,0.0,2067.61,1.0,284.04,290.48,300.17,301.43,293.15,293.15,283.15,17976.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7270.66,0.0,91.77,2275.33,0.0,373.5,0.34,1.0,0.0,3.0,1.0,0.0
17750100.0,296.92,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.31,0.3,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.8,297.19,297.16,297.08,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.9,0.04,2.86,-0.04,0.4,0.4,0.0,49.97,50.0,20779.64,0.0,2076.39,1.0,284.04,290.48,300.19,301.46,293.15,293.15,283.15,17975.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7278.49,0.0,92.12,2275.33,0.0,374.73,0.34,1.0,0.0,3.0,1.0,0.0
17750400.0,296.93,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.89,297.21,297.17,297.09,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.91,0.04,2.86,-0.04,0.4,0.4,0.0,49.97,50.0,20853.69,0.0,2085.79,1.0,284.04,290.47,300.21,301.48,293.15,293.15,283.15,17974.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.78,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7286.21,0.0,92.49,2275.33,0.0,376.12,0.34,1.0,0.0,3.0,1.0,0.0
17750700.0,296.93,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.32,0.3,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,299.97,297.23,297.18,297.09,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.91,0.04,2.87,-0.04,0.4,0.4,0.0,49.97,50.0,20928.44,0.0,2095.53,1.0,284.05,290.47,300.23,301.5,293.15,293.15,283.15,17973.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7293.68,0.0,92.86,2275.33,0.0,377.64,0.34,1.0,0.0,3.0,1.0,0.0
17751000.0,296.94,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.32,0.31,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.04,297.24,297.19,297.1,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.92,0.04,2.87,-0.04,0.4,0.4,0.0,49.97,50.0,21002.42,0.0,2105.36,1.0,284.05,290.47,300.24,301.52,293.15,293.15,283.15,17973.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7300.77,0.0,93.25,2275.33,0.0,379.27,0.34,1.0,0.0,3.0,1.0,0.0
17751300.0,296.94,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.33,0.31,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.1,297.26,297.19,297.1,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.92,0.04,2.88,-0.04,0.4,0.4,0.0,49.97,50.0,21074.08,0.0,2115.06,1.0,284.05,290.47,300.26,301.54,293.15,293.15,283.15,17974.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7307.34,0.0,93.62,2275.33,0.0,380.96,0.34,1.0,0.0,3.0,1.0,0.0
17751600.0,296.95,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.33,0.32,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.15,297.27,297.2,297.1,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.93,0.04,2.88,-0.04,0.4,0.4,0.0,49.97,50.0,21142.02,0.0,2124.44,1.0,284.05,290.46,300.27,301.55,293.15,293.15,283.15,17974.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7313.26,0.0,93.99,2275.33,0.0,382.72,0.34,1.0,0.0,3.0,1.0,0.0
17751900.0,296.95,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.34,0.32,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.18,297.27,297.2,297.11,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.93,0.04,2.89,-0.04,0.4,0.4,0.0,50.0,50.03,21206.44,0.0,2133.71,1.0,284.05,290.46,300.28,301.56,293.15,293.15,283.15,17976.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7318.58,0.0,94.34,2275.33,0.0,384.64,0.34,1.0,0.0,3.0,1.0,0.0
17752200.0,296.95,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.34,0.32,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.21,297.28,297.2,297.11,291.17,1.0,0.55,1.0,0.05,0.0,1.0,2.94,0.04,2.89,-0.04,0.41,0.41,0.0,50.42,50.46,21267.74,0.0,2145.08,1.0,284.05,290.46,300.28,301.57,293.15,293.15,283.15,17977.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7323.23,0.0,94.68,2275.33,0.0,386.5,0.34,1.0,0.0,3.0,1.0,0.0
17752500.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.34,0.33,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.36,291.17,291.15,300.22,297.28,297.21,297.11,291.17,1.0,0.56,1.0,0.05,0.0,1.0,2.94,0.05,2.9,-0.04,0.41,0.41,0.0,51.13,51.18,21328.45,0.0,2159.29,1.0,284.05,290.46,300.28,301.58,293.15,293.15,283.15,17977.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.8,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7327.52,0.0,95.01,2275.33,0.0,388.29,0.34,1.0,0.0,3.0,1.0,0.0
17752800.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.36,291.17,291.15,300.22,297.28,297.21,297.11,291.17,1.0,0.56,1.0,0.05,0.0,1.0,2.95,0.05,2.9,-0.04,0.41,0.41,0.0,52.01,52.08,21388.35,0.0,2175.37,1.0,284.05,290.45,300.28,301.58,293.15,293.15,283.15,17977.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7331.5,0.0,95.34,2275.33,0.0,390.09,0.34,1.0,0.0,3.0,1.0,0.0
17753100.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.36,291.17,291.15,300.22,297.28,297.21,297.12,291.17,1.0,0.56,1.0,0.05,0.0,1.0,2.95,0.05,2.91,-0.04,0.41,0.41,0.0,53.0,53.07,21446.53,0.0,2192.47,1.0,284.06,290.45,300.28,301.58,293.15,293.15,283.15,17978.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7335.14,0.0,95.66,2275.33,0.0,391.87,0.34,1.0,0.0,3.0,1.0,0.0
17753400.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.34,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.36,291.17,291.15,300.21,297.28,297.21,297.12,291.17,1.0,0.56,1.0,0.05,0.0,1.0,2.96,0.05,2.91,-0.04,0.41,0.41,0.0,54.03,54.09,21502.48,0.0,2209.95,1.0,284.06,290.45,300.28,301.59,293.15,293.15,283.15,17979.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7338.49,0.0,95.97,2275.33,0.0,393.6,0.34,1.0,0.0,3.0,1.0,0.0
17753700.0,296.97,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.36,291.17,291.15,300.2,297.28,297.21,297.12,291.17,1.0,0.56,1.0,0.05,0.0,1.0,2.97,0.05,2.92,-0.04,0.41,0.41,0.0,55.06,55.13,21555.93,0.0,2227.4,1.0,284.06,290.45,300.28,301.59,293.15,293.15,283.15,17979.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7341.56,0.0,96.27,2275.33,0.0,395.26,0.34,1.0,0.0,3.0,1.0,0.0
17754000.0,296.97,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.36,291.17,291.15,300.19,297.27,297.21,297.12,291.17,1.0,0.56,1.0,0.05,0.0,1.0,2.97,0.05,2.93,-0.04,0.41,0.41,0.0,56.08,56.15,21606.55,0.0,2244.51,1.0,284.06,290.44,300.28,301.58,293.15,293.15,283.15,17980.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7344.39,0.0,96.56,2275.33,0.0,396.82,0.34,1.0,0.0,3.0,1.0,0.0
17754300.0,296.97,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.36,0.35,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.36,291.17,291.15,300.17,297.27,297.21,297.12,291.17,1.0,0.56,1.0,0.05,0.0,1.0,2.98,0.05,2.93,-0.04,0.41,0.41,0.0,57.08,57.14,21654.9,0.0,2261.35,1.0,284.06,290.44,300.27,301.58,293.15,293.15,283.15,17981.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7347.07,0.0,96.83,2275.33,0.0,398.27,0.34,1.0,0.0,3.0,1.0,0.0
17754600.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.16,297.27,297.21,297.12,291.16,1.0,0.57,1.0,0.05,0.0,1.0,2.98,0.05,2.94,-0.05,0.41,0.41,0.0,58.05,58.11,21701.54,0.0,2278.04,1.0,284.06,290.44,300.27,301.58,293.15,293.15,283.15,17982.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7349.69,0.0,97.1,2275.33,0.0,399.61,0.34,1.0,0.0,3.0,1.0,0.0
