time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754900.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,297.21,297.12,291.16,1.0,0.57,1.0,0.05,0.0,1.0,2.99,0.05,2.94,-0.05,0.41,0.41,0.0,58.98,59.04,21746.42,0.0,2294.43,1.0,284.06,290.44,300.27,301.58,293.15,293.15,283.15,17983.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7352.32,0.0,97.35,2275.33,0.0,400.82,0.34,1.0,0.0,3.0,1.0,0.0
17755200.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,297.21,297.12,291.16,1.0,0.57,1.0,0.05,0.0,1.0,2.99,0.05,2.95,-0.05,0.41,0.41,0.0,59.87,59.92,21789.91,0.0,2310.49,1.0,284.06,290.44,300.27,301.58,293.15,293.15,283.15,17983.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7355.02,0.0,97.6,2275.33,0.0,401.9,0.34,1.0,0.0,3.0,1.0,0.0
17755500.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.65,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.26,297.2,297.11,291.16,1.0,0.57,1.0,0.05,0.0,1.0,3.0,0.05,2.95,-0.05,0.41,0.41,0.0,60.62,60.63,21783.75,0.0,2315.92,1.0,284.06,290.43,300.26,301.58,293.15,293.15,283.15,17996.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7354.36,0.0,97.72,2275.33,0.0,402.87,0.35,1.0,0.0,3.0,1.0,0.0
17755800.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.14,297.26,297.2,297.11,291.15,1.0,0.57,1.0,0.05,0.0,1.0,2.99,0.05,2.95,-0.05,0.41,0.41,0.0,61.09,61.1,21776.88,0.0,2318.04,1.0,284.06,290.43,300.26,301.57,293.15,293.15,283.15,17999.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7352.69,0.0,97.73,2275.33,0.0,403.56,0.35,1.0,0.0,3.0,1.0,0.0
17756100.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.13,297.24,297.2,297.11,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.0,0.05,2.95,-0.05,0.41,0.41,0.0,61.39,61.4,21773.61,0.0,2320.63,1.0,284.06,290.43,300.25,301.56,293.15,293.15,283.15,18000.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7350.75,0.0,97.73,2275.33,0.0,404.26,0.35,1.0,0.0,3.0,1.0,0.0
17756400.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,297.2,297.11,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.0,0.05,2.95,-0.05,0.41,0.41,0.0,61.58,61.59,21771.8,0.0,2323.53,1.0,284.06,290.43,300.23,301.55,293.15,293.15,283.15,18000.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7348.64,0.0,97.72,2275.33,0.0,404.92,0.35,1.0,0.0,3.0,1.0,0.0
17756700.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.1,297.22,297.2,297.11,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.0,0.05,2.95,-0.05,0.41,0.41,0.0,61.72,61.73,21771.71,0.0,2327.03,1.0,284.06,290.43,300.22,301.54,293.15,293.15,283.15,18000.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7346.63,0.0,97.72,2275.33,0.0,405.44,0.35,1.0,0.0,3.0,1.0,0.0
17757000.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,297.2,297.11,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.0,0.05,2.95,-0.05,0.41,0.41,0.0,61.85,61.86,21773.44,0.0,2331.11,1.0,284.06,290.43,300.21,301.53,293.15,293.15,283.15,17999.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7344.96,0.0,97.72,2275.33,0.0,405.72,0.35,1.0,0.0,3.0,1.0,0.0
17757300.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,297.2,297.11,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.0,0.05,2.95,-0.05,0.41,0.41,0.0,61.98,62.0,21777.49,0.0,2335.82,1.0,284.06,290.43,300.2,301.52,293.15,293.15,283.15,17999.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7343.95,0.0,97.73,2275.33,0.0,405.72,0.35,1.0,0.0,3.0,1.0,0.0
17757600.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,297.21,297.11,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.0,0.05,2.96,-0.05,0.41,0.41,0.0,62.14,62.16,21783.69,0.0,2341.0,1.0,284.06,290.43,300.2,301.51,293.15,293.15,283.15,17998.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7343.81,0.0,97.75,2275.33,0.0,405.34,0.35,1.0,0.0,3.0,1.0,0.0
17757900.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,297.21,297.11,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.0,0.05,2.96,-0.05,0.41,0.41,0.0,62.32,62.34,21792.69,0.0,2346.9,1.0,284.06,290.43,300.2,301.52,293.15,293.15,283.15,17997.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7344.85,0.0,97.78,2275.33,0.0,404.5,0.35,1.0,0.0,3.0,1.0,0.0
17758200.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,297.21,297.11,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.01,0.05,2.96,-0.05,0.41,0.41,0.0,62.55,62.57,21805.02,0.0,2353.47,1.0,284.06,290.43,300.21,301.53,293.15,293.15,283.15,17996.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7347.37,0.0,97.83,2275.33,0.0,403.2,0.35,1.0,0.0,3.0,1.0,0.0
17758500.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,297.21,297.12,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.01,0.05,2.96,-0.05,0.41,0.41,0.0,62.8,62.82,21821.23,0.0,2360.63,1.0,284.06,290.43,300.23,301.55,293.15,293.15,283.15,17995.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7351.65,0.0,97.89,2275.33,0.0,401.4,0.35,1.0,0.0,3.0,1.0,0.0
17758800.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.33,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.15,297.27,297.21,297.12,291.15,1.0,0.57,1.0,0.05,0.0,1.0,3.01,0.05,2.97,-0.05,0.41,0.41,0.0,63.07,63.09,21842.09,0.0,2368.28,1.0,284.06,290.43,300.26,301.58,293.15,293.15,283.15,17993.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7358.0,0.0,97.99,2275.33,0.0,399.12,0.35,1.0,0.0,3.0,1.0,0.0
17759100.0,296.99,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.2,297.3,297.23,297.14,291.16,1.0,0.58,1.0,0.05,0.0,1.0,3.03,0.05,2.98,-0.05,0.42,0.42,0.0,63.52,63.64,21963.15,0.0,2397.22,1.0,284.06,290.44,300.3,301.62,293.15,293.15,283.15,17966.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7371.3,0.0,98.34,2275.33,0.0,399.37,0.35,1.0,0.0,3.0,1.0,0.0
17759400.0,297.0,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.17,0.91,0.39,0.37,297.18,297.15,293.15,0.0,0.0,291.17,0.84,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.33,0.32,296.66,297.15,293.15,0.0,0.0,291.17,0.83,0.3,1.36,291.17,291.15,300.26,297.33,297.24,297.14,291.17,1.0,0.58,1.0,0.05,0.0,1.0,3.04,0.05,2.99,-0.05,0.42,0.42,0.0,64.45,64.58,22088.19,0.0,2435.21,1.0,284.07,290.44,300.33,301.66,293.15,293.15,283.15,17959.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7383.76,0.0,98.91,2275.33,0.0,402.96,0.35,1.0,0.0,3.0,1.0,0.0
17759700.0,297.0,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.39,0.37,297.18,297.15,293.15,0.0,0.0,291.18,0.84,0.32,0.22,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.33,297.35,297.24,297.14,291.18,1.0,0.58,1.0,0.05,0.0,1.0,3.06,0.05,3.01,-0.05,0.42,0.42,0.0,65.65,65.77,22207.42,0.0,2473.31,1.0,284.07,290.44,300.35,301.69,293.15,293.15,283.15,17958.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.83,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7394.64,0.0,99.53,2275.33,0.0,406.32,0.35,1.0,0.0,3.0,1.0,0.0
17760000.0,297.0,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.18,297.15,293.15,0.0,0.0,291.18,0.85,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.34,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.41,297.36,297.24,297.14,291.18,1.0,0.59,1.0,0.05,0.0,1.0,3.07,0.05,3.02,-0.05,0.42,0.42,0.0,66.99,67.11,22319.59,0.0,2509.03,1.0,284.07,290.44,300.37,301.71,293.15,293.15,283.15,17959.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7404.31,0.0,100.15,2275.33,0.0,409.56,0.35,1.0,0.0,3.0,1.0,0.0
17760300.0,297.01,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.5,297.37,297.24,297.14,291.18,1.0,0.59,1.0,0.05,0.0,1.0,3.08,0.05,3.03,-0.05,0.42,0.42,0.0,68.42,68.52,22422.69,0.0,2541.5,1.0,284.07,290.43,300.38,301.72,293.15,293.15,283.15,17961.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.84,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7412.77,0.0,100.74,2275.33,0.0,412.58,0.35,1.0,0.0,3.0,1.0,0.0
17760600.0,297.01,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.59,297.38,297.24,297.13,291.18,1.0,0.59,1.0,0.05,0.0,1.0,3.09,0.05,3.04,-0.05,0.42,0.42,0.0,69.89,69.98,22515.22,0.0,2570.57,1.0,284.08,290.43,300.38,301.74,293.15,293.15,283.15,17964.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7420.13,0.0,101.3,2275.33,0.0,415.26,0.35,1.0,0.0,3.0,1.0,0.0
17760900.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.68,297.39,297.24,297.13,291.18,1.0,0.59,1.0,0.05,0.0,1.0,3.1,0.05,3.05,-0.05,0.42,0.42,0.0,71.38,71.46,22596.61,0.0,2596.53,1.0,284.08,290.42,300.39,301.75,293.15,293.15,283.15,17968.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7426.52,0.0,101.81,2275.33,0.0,417.52,0.35,1.0,0.0,3.0,1.0,0.0
17761200.0,297.01,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,300.78,297.4,297.25,297.13,291.17,1.0,0.59,1.0,0.05,0.0,1.0,3.11,0.05,3.06,-0.05,0.43,0.43,0.0,72.85,72.92,22668.18,0.0,2620.15,1.0,284.08,290.42,300.4,301.76,293.15,293.15,283.15,17971.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.85,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7432.26,0.0,102.26,2275.33,0.0,419.31,0.35,1.0,0.0,3.0,1.0,0.0
17761500.0,297.01,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,300.88,297.4,297.25,297.13,291.17,1.0,0.6,1.0,0.05,0.0,1.0,3.12,0.05,3.07,-0.05,0.43,0.43,0.0,74.29,74.37,22742.81,0.0,2643.9,1.0,284.08,290.42,300.4,301.77,293.15,293.15,283.15,17971.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7438.38,0.0,102.69,2275.33,0.0,420.74,0.35,1.0,0.0,3.0,1.0,0.0
17761800.0,297.02,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,300.97,297.41,297.25,297.13,291.17,1.0,0.6,1.0,0.05,0.0,1.0,3.13,0.05,3.08,-0.05,0.43,0.43,0.0,75.7,75.78,22829.69,0.0,2670.25,1.0,284.08,290.42,300.42,301.78,293.15,293.15,283.15,17968.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7445.81,0.0,103.16,2275.33,0.0,422.08,0.35,1.0,0.0,3.0,1.0,0.0
17762100.0,297.02,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.17,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,301.06,297.43,297.26,297.14,291.17,1.0,0.6,1.0,0.05,0.0,1.0,3.14,0.05,3.09,-0.05,0.43,0.43,0.0,77.08,77.18,22928.63,0.0,2700.1,1.0,284.08,290.41,300.43,301.8,293.15,293.15,283.15,17964.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7454.77,0.0,103.7,2275.33,0.0,423.34,0.35,1.0,0.0,3.0,1.0,0.0
17762400.0,297.02,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,301.15,297.45,297.27,297.14,291.18,1.0,0.6,1.0,0.05,0.0,1.0,3.15,0.05,3.1,-0.05,0.43,0.43,0.0,78.47,78.58,23039.82,0.0,2734.27,1.0,284.08,290.41,300.45,301.83,293.15,293.15,283.15,17959.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7465.52,0.0,104.29,2275.33,0.0,424.41,0.35,1.0,0.0,3.0,1.0,0.0
17762700.0,297.03,297.15,293.15,0.0,0.0,291.18,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.35,0.24,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,301.23,297.48,297.27,297.14,291.18,1.0,0.61,1.0,0.05,0.0,1.0,3.16,0.05,3.11,-0.05,0.43,0.43,0.0,79.87,79.99,23160.27,0.0,2772.74,1.0,284.09,290.41,300.48,301.86,293.15,293.15,283.15,17956.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7477.62,0.0,104.96,2275.33,0.0,426.07,0.36,1.0,0.0,3.0,1.0,0.0
17763000.0,297.03,297.15,293.15,0.0,0.0,291.18,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.43,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.35,0.25,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,301.32,297.5,297.28,297.15,291.18,1.0,0.61,1.0,0.05,0.0,1.0,3.18,0.05,3.13,-0.05,0.43,0.43,0.0,81.29,81.42,23282.9,0.0,2814.65,1.0,284.09,290.41,300.51,301.89,293.15,293.15,283.15,17954.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7489.82,0.0,105.66,2275.33,0.0,428.36,0.36,1.0,0.0,3.0,1.0,0.0
17763300.0,297.03,297.15,293.15,0.0,0.0,291.18,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.36,0.25,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,301.4,297.53,297.28,297.15,291.18,1.0,0.61,1.0,0.05,0.0,1.0,3.19,0.05,3.14,-0.05,0.44,0.44,0.0,82.73,82.86,23401.54,0.0,2858.61,1.0,284.09,290.41,300.53,301.92,293.15,293.15,283.15,17955.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7501.69,0.0,106.36,2275.33,0.0,430.62,0.36,1.0,0.0,3.0,1.0,0.0
17763600.0,297.04,297.15,293.15,0.0,0.0,291.18,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.36,0.25,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,301.48,297.55,297.28,297.15,291.18,1.0,0.62,1.0,0.05,0.0,1.0,3.21,0.05,3.16,-0.05,0.44,0.44,0.0,84.18,84.32,23511.84,0.0,2903.25,1.0,284.09,290.4,300.56,301.95,293.15,293.15,283.15,17958.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7512.97,0.0,107.03,2275.33,0.0,432.7,0.36,1.0,0.0,3.0,1.0,0.0
17763900.0,297.04,297.15,293.15,0.0,0.0,291.18,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.18,0.8,0.3,1.36,291.18,291.15,301.57,297.58,297.29,297.15,291.18,1.0,0.62,1.0,0.05,0.0,1.0,3.22,0.05,3.17,-0.05,0.44,0.44,0.0,85.66,85.79,23610.87,0.0,2947.44,1.0,284.09,290.4,300.58,301.98,293.15,293.15,283.15,17961.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7523.44,0.0,107.65,2275.33,0.0,434.5,0.36,1.0,0.0,3.0,1.0,0.0
17764200.0,297.05,297.15,293.15,0.0,0.0,291.18,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.18,0.8,0.3,1.36,291.18,291.15,301.65,297.6,297.29,297.15,291.18,1.0,0.62,1.0,0.05,0.0,1.0,3.23,0.05,3.18,-0.05,0.44,0.44,0.0,87.16,87.28,23696.45,0.0,2990.16,1.0,284.1,290.4,300.6,302.01,293.15,293.15,283.15,17966.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7532.95,0.0,108.2,2275.33,0.0,435.95,0.36,1.0,0.0,3.0,1.0,0.0
17764500.0,297.05,297.15,293.15,0.0,0.0,291.17,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.17,0.91,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.4,0.38,296.65,297.15,293.15,0.0,0.0,291.17,0.8,0.3,1.36,291.17,291.15,301.73,297.63,297.29,297.15,291.17,1.0,0.63,1.0,0.05,0.0,1.0,3.25,0.05,3.19,-0.05,0.44,0.44,0.0,88.66,88.79,23773.49,0.0,3031.39,1.0,284.1,290.4,300.63,302.04,293.15,293.15,283.15,17970.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7541.82,0.0,108.7,2275.33,0.0,437.1,0.36,1.0,0.0,3.0,1.0,0.0
17764800.0,297.05,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.17,0.79,0.3,1.36,291.17,291.15,301.82,297.65,297.3,297.15,291.17,1.0,0.63,1.0,0.05,0.0,1.0,3.26,0.05,3.21,-0.05,0.44,0.44,0.0,90.18,90.29,23841.0,0.0,3070.66,1.0,284.1,290.39,300.65,302.07,293.15,293.15,283.15,17973.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.91,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7550.01,0.0,109.13,2275.33,0.0,438.02,0.36,1.0,0.0,3.0,1.0,0.0
17765100.0,297.05,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.46,0.43,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.17,0.79,0.3,1.36,291.17,291.15,301.9,297.67,297.3,297.14,291.17,1.0,0.63,1.0,0.05,0.0,1.0,3.27,0.05,3.22,-0.05,0.44,0.44,0.0,91.68,91.78,23897.11,0.0,3107.27,1.0,284.1,290.39,300.67,302.09,293.15,293.15,283.15,17977.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7557.37,0.0,109.51,2275.33,0.0,438.63,0.36,1.0,0.0,3.0,1.0,0.0
17765400.0,297.06,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.39,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.17,0.79,0.3,1.36,291.17,291.15,301.98,297.7,297.3,297.14,291.17,1.0,0.63,1.0,0.05,0.0,1.0,3.28,0.05,3.23,-0.05,0.44,0.44,0.0,93.14,93.24,23947.72,0.0,3141.75,1.0,284.1,290.39,300.7,302.12,293.15,293.15,283.15,17980.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7564.26,0.0,109.83,2275.33,0.0,439.02,0.36,1.0,0.0,3.0,1.0,0.0
17765700.0,297.06,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.39,0.28,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.17,0.79,0.3,1.36,291.17,291.15,302.07,297.72,297.31,297.14,291.17,1.0,0.64,1.0,0.05,0.0,1.0,3.29,0.05,3.23,-0.05,0.44,0.44,0.0,94.55,94.65,23997.98,0.0,3175.0,1.0,284.1,290.39,300.72,302.14,293.15,293.15,283.15,17981.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7571.1,0.0,110.13,2275.33,0.0,439.37,0.36,1.0,0.0,3.0,1.0,0.0
17766000.0,297.06,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.47,0.44,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,302.15,297.74,297.31,297.14,291.16,1.0,0.64,1.0,0.05,0.0,1.0,3.3,0.05,3.24,-0.05,0.44,0.44,0.0,95.9,95.99,24045.96,0.0,3206.55,1.0,284.1,290.39,300.74,302.17,293.15,293.15,283.15,17982.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7577.75,0.0,110.42,2275.33,0.0,439.7,0.36,1.0,0.0,3.0,1.0,0.0
17766300.0,297.06,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,302.24,297.77,297.31,297.14,291.16,1.0,0.64,1.0,0.05,0.0,1.0,3.31,0.06,3.25,-0.05,0.44,0.44,0.0,97.17,97.25,24091.63,0.0,3236.1,1.0,284.1,290.39,300.77,302.2,293.15,293.15,283.15,17982.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7584.87,0.0,110.7,2275.33,0.0,438.91,0.36,1.0,0.0,3.0,1.0,0.0
17766600.0,297.06,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,302.34,297.81,297.31,297.14,291.16,1.0,0.64,1.0,0.05,0.0,1.0,3.32,0.06,3.26,-0.05,0.45,0.45,0.0,98.35,98.42,24134.97,0.0,3262.98,1.0,284.1,290.39,300.81,302.24,293.15,293.15,283.15,17983.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7593.26,0.0,110.97,2275.33,0.0,437.21,0.36,1.0,0.0,3.0,1.0,0.0
17766900.0,297.06,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,302.45,297.85,297.32,297.14,291.16,1.0,0.64,1.0,0.05,0.0,1.0,3.32,0.06,3.27,-0.05,0.45,0.45,0.0,99.42,99.48,24175.17,0.0,3286.94,1.0,284.1,290.39,300.85,302.28,293.15,293.15,283.15,17984.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7602.32,0.0,111.22,2275.33,0.0,435.45,0.36,1.0,0.0,3.0,1.0,0.0
17767200.0,297.06,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.42,0.29,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,302.56,297.9,297.32,297.14,291.16,1.0,0.65,1.0,0.05,0.0,1.0,3.33,0.06,3.27,-0.05,0.45,0.45,0.0,100.37,100.42,24211.14,0.0,3307.48,1.0,284.1,290.39,300.89,302.33,293.15,293.15,283.15,17986.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7611.49,0.0,111.45,2275.33,0.0,433.95,0.36,1.0,0.0,3.0,1.0,0.0
17767500.0,297.06,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.42,0.3,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,302.67,297.94,297.32,297.14,291.16,1.0,0.65,1.0,0.05,0.0,1.0,3.33,0.06,3.28,-0.05,0.45,0.45,0.0,101.19,101.25,24251.27,0.0,3326.0,1.0,284.11,290.39,300.94,302.38,293.15,293.15,283.15,17984.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7620.84,0.0,111.68,2275.33,0.0,432.87,0.36,1.0,0.0,3.0,1.0,0.0
17767800.0,297.06,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,302.77,297.98,297.33,297.14,291.16,1.0,0.65,1.0,0.05,0.0,1.0,3.34,0.06,3.28,-0.05,0.45,0.45,0.0,101.89,101.94,24302.85,0.0,3344.14,1.0,284.11,290.39,300.98,302.42,293.15,293.15,283.15,17981.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7630.5,0.0,111.97,2275.33,0.0,432.64,0.36,1.0,0.0,3.0,1.0,0.0
17768100.0,297.06,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.88,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,302.88,298.02,297.33,297.14,291.16,1.0,0.65,1.0,0.05,0.0,1.0,3.34,0.06,3.29,-0.05,0.45,0.45,0.0,102.45,102.5,24364.75,0.0,3362.21,1.0,284.11,290.39,301.02,302.46,293.15,293.15,283.15,17977.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7639.95,0.0,112.32,2275.33,0.0,433.44,0.36,1.0,0.0,3.0,1.0,0.0
17768400.0,297.06,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.88,0.44,0.31,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,302.96,298.04,297.33,297.14,291.17,1.0,0.65,1.0,0.05,0.0,1.0,3.35,0.06,3.29,-0.06,0.45,0.45,0.0,102.86,102.9,24433.26,0.0,3379.87,1.0,284.11,290.38,301.05,302.49,293.15,293.15,283.15,17974.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7648.53,0.0,112.73,2275.33,0.0,435.34,0.37,1.0,0.0,3.0,1.0,0.0
17768700.0,297.06,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.88,0.45,0.31,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,303.04,298.06,297.34,297.14,291.17,1.0,0.65,1.0,0.05,0.0,1.0,3.36,0.06,3.3,-0.06,0.45,0.45,0.0,103.09,103.13,24501.1,0.0,3395.71,1.0,284.11,290.38,301.06,302.51,293.15,293.15,283.15,17973.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7655.3,0.0,113.16,2275.33,0.0,438.25,0.37,1.0,0.0,3.0,1.0,0.0
17769000.0,297.06,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.89,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,303.1,298.05,297.34,297.14,291.17,1.0,0.65,1.0,0.05,0.0,1.0,3.36,0.06,3.3,-0.06,0.45,0.45,0.0,103.14,103.17,24559.74,0.0,3407.75,1.0,284.11,290.38,301.06,302.51,293.15,293.15,283.15,17975.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7659.23,0.0,113.57,2275.33,0.0,442.23,0.37,1.0,0.0,3.0,1.0,0.0
17769300.0,297.05,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.89,0.46,0.32,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,303.14,298.03,297.34,297.13,291.16,1.0,0.65,1.0,0.05,0.0,1.0,3.36,0.06,3.3,-0.06,0.45,0.45,0.0,103.02,103.03,24602.77,0.0,3414.26,1.0,284.11,290.38,301.04,302.5,293.15,293.15,283.15,17980.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7659.45,0.0,113.93,2275.33,0.0,447.34,0.37,1.0,0.0,3.0,1.0,0.0
17769600.0,297.05,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.89,0.46,0.32,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,303.15,297.99,297.33,297.13,291.16,1.0,0.65,1.0,0.05,0.0,1.0,3.36,0.06,3.3,-0.06,0.45,0.45,0.0,102.72,102.71,24623.59,0.0,3413.58,1.0,284.11,290.37,300.99,302.46,293.15,293.15,283.15,17987.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7654.96,0.0,114.18,2275.33,0.0,453.47,0.37,1.0,0.0,3.0,1.0,0.0
17769900.0,297.05,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.89,0.46,0.33,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,303.14,297.93,297.33,297.13,291.16,1.0,0.65,1.0,0.05,0.0,1.0,3.36,0.06,3.3,-0.06,0.45,0.45,0.0,102.24,102.21,24618.45,0.0,3404.86,1.0,284.11,290.37,300.93,302.4,293.15,293.15,283.15,17996.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7645.87,0.0,114.28,2275.33,0.0,458.87,0.37,1.0,0.0,3.0,1.0,0.0
17770200.0,297.04,297.15,293.15,0.0,0.0,291.15,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.46,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.46,0.33,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.15,0.78,0.3,1.36,291.15,291.15,303.1,297.86,297.32,297.12,291.15,1.0,0.65,1.0,0.05,0.0,1.0,3.35,0.06,3.3,-0.06,0.45,0.45,0.0,101.59,101.54,24589.79,0.0,3388.7,1.0,284.11,290.36,300.86,302.32,293.15,293.15,283.15,18005.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7633.81,0.0,114.24,2275.33,0.0,463.05,0.37,1.0,0.0,3.0,1.0,0.0
17770500.0,297.04,297.15,293.15,0.0,0.0,291.15,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.46,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.46,0.33,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.15,0.78,0.3,1.36,291.15,291.15,303.04,297.78,297.32,297.12,291.15,1.0,0.65,1.0,0.05,0.0,1.0,3.35,0.06,3.29,-0.06,0.45,0.45,0.0,101.0,100.94,24538.49,0.0,3366.84,1.0,284.11,290.36,300.78,302.25,293.15,293.15,283.15,18014.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7619.08,0.0,114.05,2275.33,0.0,466.62,0.37,1.0,0.0,3.0,1.0,0.0
17770800.0,297.03,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.46,0.44,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,302.96,297.7,297.31,297.11,291.14,1.0,0.65,1.0,0.05,0.0,1.0,3.34,0.06,3.28,-0.06,0.45,0.45,0.0,100.38,100.31,24466.08,0.0,3339.25,1.0,284.11,290.36,300.7,302.16,293.15,293.15,283.15,18022.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7602.01,0.0,113.72,2275.33,0.0,469.61,0.37,1.0,0.0,3.0,1.0,0.0
17771100.0,297.02,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.45,0.43,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.46,0.32,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,302.88,297.62,297.3,297.11,291.14,1.0,0.64,1.0,0.05,0.0,1.0,3.33,0.06,3.27,-0.05,0.45,0.45,0.0,99.63,99.54,24373.88,0.0,3305.81,1.0,284.1,290.35,300.62,302.07,293.15,293.15,283.15,18030.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7582.94,0.0,113.26,2275.33,0.0,471.93,0.37,1.0,0.0,3.0,1.0,0.0
17771400.0,297.02,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.45,0.43,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.46,0.32,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.13,0.78,0.3,1.36,291.13,291.15,302.77,297.53,297.29,297.1,291.13,1.0,0.64,1.0,0.05,0.0,1.0,3.31,0.06,3.26,-0.05,0.45,0.45,0.0,98.68,98.57,24264.2,0.0,3266.88,1.0,284.1,290.35,300.53,301.98,293.15,293.15,283.15,18037.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7562.31,0.0,112.67,2275.33,0.0,473.51,0.37,1.0,0.0,3.0,1.0,0.0
17771700.0,297.01,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.13,0.78,0.3,1.36,291.13,291.15,302.67,297.45,297.29,297.1,291.13,1.0,0.64,1.0,0.05,0.0,1.0,3.3,0.06,3.24,-0.05,0.45,0.45,0.0,97.5,97.37,24139.42,0.0,3223.04,1.0,284.1,290.35,300.45,301.89,293.15,293.15,283.15,18044.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7540.57,0.0,111.99,2275.33,0.0,474.31,0.36,1.0,0.0,3.0,1.0,0.0
17772000.0,297.0,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.45,0.31,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.12,291.15,302.56,297.36,297.28,297.1,291.12,1.0,0.64,1.0,0.05,0.0,1.0,3.28,0.05,3.23,-0.05,0.44,0.44,0.0,96.06,95.92,24001.92,0.0,3174.93,1.0,284.1,290.35,300.36,301.8,293.15,293.15,283.15,18049.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7518.18,0.0,111.21,2275.33,0.0,474.3,0.36,1.0,0.0,3.0,1.0,0.0
17772300.0,297.0,297.15,293.15,0.0,0.0,291.12,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.43,0.41,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.38,0.37,296.61,297.15,293.15,0.0,0.0,291.12,0.79,0.3,1.36,291.12,291.15,302.45,297.29,297.27,297.09,291.12,1.0,0.63,1.0,0.05,0.0,1.0,3.27,0.05,3.21,-0.05,0.44,0.44,0.0,94.37,94.22,23854.19,0.0,3123.27,1.0,284.09,290.35,300.29,301.71,293.15,293.15,283.15,18054.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7495.63,0.0,110.35,2275.33,0.0,473.43,0.36,1.0,0.0,3.0,1.0,0.0
17772600.0,296.99,297.15,293.15,0.0,0.0,291.12,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.12,0.79,0.3,1.36,291.12,291.15,302.34,297.21,297.26,297.09,291.12,1.0,0.63,1.0,0.05,0.0,1.0,3.25,0.05,3.2,-0.05,0.44,0.44,0.0,92.44,92.28,23698.46,0.0,3068.71,1.0,284.09,290.35,300.21,301.63,293.15,293.15,283.15,18057.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7473.39,0.0,109.44,2275.33,0.0,471.69,0.36,1.0,0.0,3.0,1.0,0.0
17772900.0,296.98,297.15,293.15,0.0,0.0,291.11,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.37,0.36,296.6,297.15,293.15,0.0,0.0,291.11,0.79,0.3,1.36,291.11,291.15,302.24,297.15,297.26,297.09,291.11,1.0,0.62,1.0,0.05,0.0,1.0,3.23,0.05,3.18,-0.05,0.44,0.44,0.0,90.29,90.12,23537.04,0.0,3011.95,1.0,284.09,290.36,300.15,301.56,293.15,293.15,283.15,18060.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7451.95,0.0,108.49,2275.33,0.0,469.05,0.36,1.0,0.0,3.0,1.0,0.0
17773200.0,296.98,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.42,0.29,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.11,0.8,0.3,1.36,291.11,291.15,302.15,297.09,297.25,297.09,291.11,1.0,0.62,1.0,0.05,0.0,1.0,3.21,0.05,3.16,-0.05,0.44,0.44,0.0,87.93,87.75,23372.14,0.0,2953.62,1.0,284.08,290.36,300.09,301.49,293.15,293.15,283.15,18062.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7431.78,0.0,107.51,2275.33,0.0,465.49,0.36,1.0,0.0,3.0,1.0,0.0
17773500.0,296.97,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.41,0.39,297.1,297.15,293.15,0.0,0.0,291.11,0.89,0.41,0.29,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.36,0.35,296.6,297.15,293.15,0.0,0.0,291.11,0.8,0.3,1.36,291.11,291.15,302.07,297.04,297.24,297.08,291.11,1.0,0.62,1.0,0.05,0.0,1.0,3.19,0.05,3.14,-0.05,0.43,0.43,0.0,85.4,85.21,23192.59,0.0,2891.54,1.0,284.08,290.36,300.04,301.43,293.15,293.15,283.15,18066.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7411.81,0.0,106.49,2275.33,0.0,461.84,0.36,1.0,0.0,3.0,1.0,0.0
17773800.0,296.96,297.15,293.15,0.0,0.0,291.1,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.4,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.1,0.8,0.3,1.36,291.1,291.15,301.98,297.0,297.23,297.08,291.1,1.0,0.61,1.0,0.05,0.0,1.0,3.17,0.05,3.12,-0.05,0.43,0.43,0.0,82.88,82.67,22990.39,0.0,2824.41,1.0,284.08,290.37,299.99,301.37,293.15,293.15,283.15,18073.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7390.65,0.0,105.37,2275.33,0.0,458.02,0.36,1.0,0.0,3.0,1.0,0.0
17774100.0,296.95,297.15,293.15,0.0,0.0,291.1,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.4,0.38,297.09,297.15,293.15,0.0,0.0,291.1,0.88,0.39,0.28,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.35,0.34,296.58,297.15,293.15,0.0,0.0,291.1,0.81,0.3,1.36,291.1,291.15,301.9,296.95,297.22,297.07,291.1,1.0,0.61,1.0,0.05,0.0,1.0,3.15,0.05,3.1,-0.05,0.43,0.43,0.0,80.34,80.11,22766.32,0.0,2752.31,1.0,284.07,290.37,299.95,301.32,293.15,293.15,283.15,18081.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.86,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7368.52,0.0,104.15,2275.33,0.0,453.26,0.35,1.0,0.0,3.0,1.0,0.0
17774400.0,296.93,297.15,293.15,0.0,0.0,291.09,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.39,0.37,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.38,0.27,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.35,0.33,296.57,297.15,293.15,0.0,0.0,291.09,0.81,0.3,1.36,291.09,291.15,301.82,296.91,297.22,297.07,291.09,1.0,0.6,1.0,0.05,0.0,1.0,3.12,0.05,3.07,-0.05,0.42,0.42,0.0,77.74,77.49,22522.64,0.0,2675.94,1.0,284.07,290.37,299.91,301.26,293.15,293.15,283.15,18088.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.85,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7345.81,0.0,102.82,2275.33,0.0,447.51,0.35,1.0,0.0,3.0,1.0,0.0
17774700.0,296.92,297.15,293.15,0.0,0.0,291.09,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.38,0.36,297.08,297.15,293.15,0.0,0.0,291.09,0.87,0.37,0.26,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.34,0.32,296.57,297.15,293.15,0.0,0.0,291.09,0.82,0.3,1.36,291.09,291.15,301.73,296.87,297.21,297.06,291.09,1.0,0.59,1.0,0.05,0.0,1.0,3.09,0.05,3.05,-0.05,0.42,0.42,0.0,75.01,74.75,22260.51,0.0,2596.04,1.0,284.06,290.38,299.87,301.21,293.15,293.15,283.15,18094.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.84,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7322.81,0.0,101.4,2275.33,0.0,440.83,0.35,1.0,0.0,3.0,1.0,0.0
17775000.0,296.91,297.15,293.15,0.0,0.0,291.08,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.37,0.36,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.35,0.25,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.33,0.32,296.56,297.15,293.15,0.0,0.0,291.08,0.82,0.3,1.36,291.08,291.15,301.65,296.84,297.2,297.06,291.08,1.0,0.59,1.0,0.05,0.0,1.0,3.06,0.05,3.02,-0.05,0.42,0.42,0.0,72.15,71.87,21981.69,0.0,2513.28,1.0,284.06,290.38,299.84,301.17,293.15,293.15,283.15,18100.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.83,1.37,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7299.79,0.0,99.9,2275.33,0.0,433.26,0.35,1.0,0.0,3.0,1.0,0.0
17775300.0,296.9,297.15,293.15,0.0,0.0,291.08,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.36,0.35,297.07,297.15,293.15,0.0,0.0,291.08,0.86,0.34,0.24,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.32,0.31,296.55,297.15,293.15,0.0,0.0,291.08,0.83,0.3,1.36,291.08,291.15,301.57,296.82,297.19,297.05,291.08,1.0,0.58,1.0,0.05,0.0,1.0,3.03,0.05,2.99,-0.05,0.41,0.41,0.0,69.15,68.86,21689.72,0.0,2428.58,1.0,284.05,290.39,299.81,301.13,293.15,293.15,283.15,18105.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7277.17,0.0,98.34,2275.33,0.0,424.88,0.35,1.0,0.0,3.0,1.0,0.0
17775600.0,296.88,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.07,0.86,0.33,0.23,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.31,0.3,296.54,297.15,293.15,0.0,0.0,291.07,0.83,0.3,1.36,291.07,291.15,301.48,296.8,297.18,297.05,291.07,1.0,0.57,1.0,0.05,0.0,1.0,3.0,0.05,2.95,-0.04,0.41,0.41,0.0,66.03,65.74,21388.97,0.0,2343.13,1.0,284.05,290.4,299.8,301.1,293.15,293.15,283.15,18108.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7255.39,0.0,96.74,2275.33,0.0,415.81,0.34,1.0,0.0,3.0,1.0,0.0
17775900.0,296.87,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.07,0.85,0.31,0.22,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.31,0.29,296.53,297.15,293.15,0.0,0.0,291.07,0.84,0.3,1.36,291.07,291.15,301.4,296.8,297.17,297.04,291.07,1.0,0.57,1.0,0.05,0.0,1.0,2.97,0.04,2.92,-0.04,0.4,0.4,0.0,62.84,62.54,21083.43,0.0,2258.0,1.0,284.04,290.41,299.79,301.07,293.15,293.15,283.15,18109.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7234.87,0.0,95.12,2275.33,0.0,406.24,0.34,1.0,0.0,3.0,1.0,0.0
17776200.0,296.86,297.15,293.15,0.0,0.0,291.06,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.06,0.85,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.06,0.85,0.3,1.36,291.06,291.15,301.32,296.8,297.17,297.04,291.06,1.0,0.56,1.0,0.05,0.0,1.0,2.94,0.04,2.89,-0.04,0.4,0.4,0.0,59.54,59.32,20788.41,0.0,2180.68,1.0,284.04,290.42,299.79,301.06,293.15,293.15,283.15,18105.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7216.41,0.0,93.52,2275.33,0.0,396.04,0.34,1.0,0.0,3.0,1.0,0.0
17776500.0,296.85,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.07,0.86,0.3,1.36,291.07,291.15,301.23,296.81,297.16,297.03,291.07,1.0,0.55,1.0,0.05,0.0,1.0,2.92,0.04,2.88,-0.04,0.4,0.4,0.0,56.32,56.16,20568.37,0.0,2140.21,1.0,284.03,290.43,299.8,301.06,293.15,293.15,283.15,18085.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7204.76,0.0,92.18,2275.33,0.0,387.09,0.34,1.0,0.0,3.0,1.0,0.0
17776800.0,296.84,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.08,0.86,0.3,1.35,291.08,291.15,301.15,296.83,297.15,297.03,291.08,1.0,0.55,1.0,0.05,0.0,1.0,2.91,0.04,2.87,-0.04,0.39,0.39,0.0,53.18,53.03,20363.21,0.0,2101.46,1.0,284.03,290.45,299.83,301.07,293.15,293.15,283.15,18077.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7195.79,0.0,91.02,2275.33,0.0,379.27,0.34,1.0,0.0,3.0,1.0,0.0
17777100.0,296.82,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.31,0.3,297.04,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.08,0.87,0.3,1.35,291.08,291.15,301.07,296.86,297.13,297.02,291.08,1.0,0.55,1.0,0.05,0.0,1.0,2.9,0.04,2.86,-0.04,0.39,0.39,0.0,50.17,50.0,20168.95,0.0,2063.49,1.0,284.03,290.46,299.86,301.09,293.15,293.15,283.15,18072.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7188.66,0.0,89.96,2275.33,0.0,372.07,0.33,1.0,0.0,3.0,1.0,0.0
