time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777400.0,296.81,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.08,0.87,0.3,1.35,291.08,291.15,300.98,296.9,297.12,297.01,291.08,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.39,0.39,0.0,50.07,50.0,19987.71,0.0,2042.44,1.0,284.02,290.47,299.89,301.12,293.15,293.15,283.15,18066.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7182.67,0.0,88.98,2275.33,0.0,365.6,0.33,1.0,0.0,3.0,1.0,0.0
17777700.0,296.8,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.09,0.87,0.3,1.35,291.09,291.15,300.9,296.93,297.11,297.0,291.09,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19852.27,0.0,2040.19,1.0,284.02,290.48,299.92,301.14,293.15,293.15,283.15,18052.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.73,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7179.69,0.0,88.15,2275.33,0.0,360.01,0.33,1.0,0.0,3.0,1.0,0.0
17778000.0,296.78,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.1,0.87,0.3,1.35,291.1,291.15,300.82,296.96,297.1,296.98,291.1,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19736.39,0.0,2040.59,1.0,284.02,290.49,299.96,301.17,293.15,293.15,283.15,18044.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7178.21,0.0,87.48,2275.33,0.0,355.54,0.33,1.0,0.0,3.0,1.0,0.0
17778300.0,296.77,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.11,0.87,0.3,1.35,291.11,291.15,300.73,297.0,297.08,296.97,291.11,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19638.35,0.0,2041.07,1.0,284.02,290.5,300.0,301.21,293.15,293.15,283.15,18038.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.72,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7177.85,0.0,86.92,2275.33,0.0,351.47,0.33,1.0,0.0,3.0,1.0,0.0
17778600.0,296.76,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.11,0.87,0.3,1.35,291.11,291.15,300.65,297.04,297.07,296.96,291.11,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19554.09,0.0,2041.5,1.0,284.02,290.51,300.04,301.24,293.15,293.15,283.15,18032.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7178.56,0.0,86.44,2275.33,0.0,347.85,0.33,1.0,0.0,3.0,1.0,0.0
17778900.0,296.74,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,300.57,297.08,297.05,296.94,291.12,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19473.75,0.0,2041.65,1.0,284.02,290.52,300.07,301.27,293.15,293.15,283.15,18030.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7179.54,0.0,86.02,2275.33,0.0,344.46,0.33,1.0,0.0,3.0,1.0,0.0
17779200.0,296.73,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.42,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,300.48,297.12,297.03,296.93,291.12,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19393.7,0.0,2041.34,1.0,284.01,290.52,300.11,301.31,293.15,293.15,283.15,18028.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7180.53,0.0,85.62,2275.33,0.0,341.15,0.33,1.0,0.0,3.0,1.0,0.0
17779500.0,296.71,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.41,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,300.4,297.15,297.02,296.91,291.12,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.38,0.38,0.0,50.0,50.0,19312.9,0.0,2040.85,1.0,284.01,290.53,300.15,301.34,293.15,293.15,283.15,18028.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.71,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7181.45,0.0,85.22,2275.33,0.0,337.89,0.33,1.0,0.0,3.0,1.0,0.0
17779800.0,296.7,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,300.32,297.19,297.0,296.9,291.12,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,19230.89,0.0,2040.36,1.0,284.01,290.53,300.19,301.38,293.15,293.15,283.15,18028.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7182.22,0.0,84.83,2275.33,0.0,334.66,0.33,1.0,0.0,3.0,1.0,0.0
17780100.0,296.68,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.38,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,300.23,297.23,296.98,296.88,291.12,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,19146.83,0.0,2039.96,1.0,284.01,290.54,300.23,301.41,293.15,293.15,283.15,18028.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7182.75,0.0,84.44,2275.33,0.0,331.46,0.33,1.0,0.0,3.0,1.0,0.0
17780400.0,296.66,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.37,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,300.15,297.27,296.96,296.87,291.12,1.0,0.54,1.0,0.05,0.0,1.0,2.89,0.04,2.85,-0.04,0.37,0.37,0.0,50.0,50.0,19062.02,0.0,2039.71,1.0,284.01,290.54,300.26,301.45,293.15,293.15,283.15,18028.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.7,1.24,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7183.11,0.0,84.05,2275.33,0.0,328.31,0.33,1.0,0.0,3.0,1.0,0.0
17780700.0,297.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.49,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,300.07,297.3,296.73,296.69,288.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,65.27,36.66,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.57,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.24,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,299.98,297.34,296.73,296.7,289.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,83.1,1.24,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.71,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.41,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.03,303.15,299.9,297.39,296.73,296.7,289.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,100.92,1.12,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.79,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,292.03,303.15,299.82,297.43,296.73,296.71,289.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,118.75,1.09,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.84,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,292.03,303.15,299.73,297.47,296.73,296.72,289.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,136.58,1.07,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.87,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,292.04,303.15,299.65,297.51,296.73,296.73,289.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,154.44,1.05,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.89,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,292.04,303.15,299.57,297.55,296.73,296.74,289.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,172.26,1.04,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.9,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,292.04,303.15,299.48,297.59,296.73,296.75,289.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,189.97,1.03,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.91,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,292.05,303.15,299.4,297.62,296.73,296.75,289.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,207.79,1.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.91,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,292.05,303.15,299.32,297.66,296.73,296.76,290.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,225.61,4.18,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.92,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,292.05,303.15,299.23,297.69,296.72,296.77,290.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,243.39,4.36,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.92,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,292.06,303.15,299.15,297.71,296.72,296.77,290.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,261.21,4.13,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.93,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.06,303.15,299.04,297.7,296.72,296.78,290.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,279.03,3.98,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.93,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,298.89,297.64,296.72,296.79,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,296.85,4.11,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,298.7,297.55,296.72,296.8,290.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,314.47,4.29,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.08,303.15,298.48,297.41,296.72,296.81,290.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,332.1,3.43,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.08,303.15,298.26,297.26,296.72,296.81,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,350.29,2.34,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.08,303.15,298.02,297.09,296.72,296.81,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,367.81,1.9,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.08,303.15,297.8,296.93,296.72,296.81,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,385.37,1.63,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.08,303.15,297.59,296.77,296.72,296.81,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,403.43,1.15,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.08,303.15,297.42,296.62,296.72,296.81,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.86,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.08,303.15,297.27,296.51,296.72,296.81,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.69,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.18,296.43,296.72,296.81,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.46,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.46,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.93,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.1,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.13,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.23,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.92,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.45,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.91,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.72,296.81,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.74,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.91,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.71,296.81,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.88,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.91,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.07,303.15,297.15,296.41,296.71,296.82,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,1.02,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.91,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.08,303.15,297.15,296.41,296.71,296.82,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.48,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.91,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.08,303.15,297.15,296.41,296.7,296.82,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.18,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.91,303.15,285.15,0.0,0.0,291.91,0.99,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.89,0.99,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.9,0.99,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.89,0.99,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.86,0.99,0.3,0.0,292.09,303.15,297.15,296.41,296.7,296.82,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,2.95,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.91,303.15,285.15,0.0,0.0,291.91,0.95,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.9,0.95,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.91,0.95,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.89,0.95,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.87,0.95,0.3,0.0,292.09,303.15,297.15,296.41,296.69,296.83,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.6,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,297.91,303.15,285.15,0.0,0.0,291.92,0.94,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.91,0.94,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.91,0.94,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.9,0.94,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.87,0.94,0.3,0.0,292.1,303.15,297.13,296.39,296.68,296.83,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,3.8,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.91,303.15,285.15,0.0,0.0,291.93,0.93,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.91,0.93,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.92,0.93,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.91,0.93,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.88,0.93,0.3,0.0,292.1,303.15,297.08,296.33,296.68,296.84,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,3.9,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,297.91,303.15,285.15,0.0,0.0,291.93,0.93,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.92,0.93,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.92,0.93,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.91,0.93,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.89,0.93,0.3,0.0,292.1,303.15,296.99,296.25,296.67,296.84,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,3.94,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,297.9,303.15,285.15,0.0,0.0,291.94,0.92,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.92,0.92,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.93,0.92,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.92,0.92,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.89,0.92,0.3,0.0,292.11,303.15,296.89,296.15,296.66,296.85,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,3.96,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,297.9,303.15,285.15,0.0,0.0,291.94,0.92,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.93,0.92,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.94,0.92,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.92,0.92,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.9,0.92,0.3,0.0,292.11,303.15,296.77,296.04,296.65,296.85,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,3.95,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,297.9,303.15,285.15,0.0,0.0,291.95,0.92,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.94,0.92,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.94,0.92,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.93,0.92,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.9,0.92,0.3,0.0,292.11,303.15,296.65,295.92,296.64,296.85,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,3.92,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,297.9,303.15,285.15,0.0,0.0,291.96,0.92,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.94,0.92,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.95,0.92,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.94,0.92,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.91,0.92,0.3,0.0,292.12,303.15,296.53,295.79,296.63,296.84,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,3.85,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,297.9,303.15,285.15,0.0,0.0,291.96,0.92,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.95,0.92,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.96,0.92,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.94,0.92,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.92,0.92,0.3,0.0,292.12,303.15,296.41,295.68,296.62,296.84,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,3.76,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,297.89,303.15,285.15,0.0,0.0,291.97,0.92,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.96,0.92,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.96,0.92,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.95,0.92,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.92,0.92,0.3,0.0,292.12,303.15,296.31,295.58,296.61,296.84,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,3.65,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,297.89,303.15,285.15,0.0,0.0,291.97,0.93,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.96,0.93,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.97,0.93,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.95,0.93,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.93,0.93,0.3,0.0,292.13,303.15,296.22,295.5,296.6,296.83,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,3.54,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,297.89,303.15,285.15,0.0,0.0,291.98,0.94,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.97,0.94,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.97,0.94,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.96,0.94,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.93,0.94,0.3,0.0,292.13,303.15,296.17,295.44,296.58,296.82,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,3.43,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,297.88,303.15,285.15,0.0,0.0,291.98,0.95,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.97,0.95,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.98,0.95,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.97,0.95,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.94,0.95,0.3,0.0,292.13,303.15,296.15,295.42,296.57,296.82,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.34,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,297.88,303.15,285.15,0.0,0.0,291.99,0.96,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.98,0.96,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.98,0.96,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.97,0.96,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.94,0.96,0.3,0.0,292.14,303.15,296.15,295.42,296.56,296.81,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,3.25,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,297.88,303.15,285.15,0.0,0.0,291.99,0.97,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.98,0.97,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,0.97,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.97,0.97,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.95,0.97,0.3,0.0,292.14,303.15,296.15,295.42,296.55,296.8,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,3.13,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,297.88,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.54,296.8,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,2.93,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,297.88,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,292.15,303.15,296.15,295.42,296.53,296.8,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,2.75,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,297.88,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.15,295.42,296.52,296.79,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,2.57,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,297.87,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.15,303.15,296.15,295.42,296.51,296.79,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.41,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,297.87,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,292.16,303.15,296.15,295.42,296.5,296.79,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.25,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,297.87,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.16,303.15,296.15,295.42,296.5,296.79,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.1,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100.0,297.87,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,296.15,295.42,296.49,296.79,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.96,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400.0,297.87,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.17,303.15,296.15,295.42,296.48,296.79,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.84,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
