time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925000.0,299.35,303.15,285.15,0.0,0.0,292.21,0.69,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.22,0.69,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.21,0.69,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.2,0.69,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.15,0.69,0.3,0.0,291.97,303.15,301.38,296.93,298.63,299.95,291.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,73.11,9.68,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925300.0,299.36,303.15,285.15,0.0,0.0,292.18,0.69,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.19,0.69,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.19,0.69,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.17,0.69,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.13,0.69,0.3,0.0,291.94,303.15,301.56,297.03,298.74,300.02,291.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,50.0,9.85,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925600.0,299.37,303.15,285.15,0.0,0.0,292.16,0.69,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.17,0.69,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.16,0.69,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.15,0.69,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.1,0.69,0.3,0.0,291.91,303.15,301.77,297.16,298.84,300.1,291.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,50.0,10.05,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925900.0,299.38,303.15,285.15,0.0,0.0,292.13,0.69,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.14,0.69,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.14,0.69,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.13,0.69,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.08,0.69,0.3,0.0,291.88,303.15,302.0,297.3,298.95,300.18,291.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.85,50.0,10.26,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926200.0,299.4,303.15,285.15,0.0,0.0,292.11,0.69,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.12,0.69,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.12,0.69,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.1,0.69,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.06,0.69,0.3,0.0,291.85,303.15,302.23,297.45,299.06,300.26,291.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,50.0,10.48,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926500.0,299.41,303.15,285.15,0.0,0.0,292.09,0.69,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.1,0.69,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.09,0.69,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.08,0.69,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.04,0.69,0.3,0.0,291.82,303.15,302.47,297.6,299.18,300.36,291.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,50.0,10.68,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926800.0,299.42,303.15,285.15,0.0,0.0,292.07,0.7,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.08,0.7,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.07,0.7,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.06,0.7,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.02,0.7,0.3,0.0,291.79,303.15,302.68,297.74,299.29,300.45,291.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,50.0,10.88,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927100.0,299.43,303.15,285.15,0.0,0.0,292.05,0.7,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.06,0.7,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.05,0.7,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.04,0.7,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.0,0.7,0.3,0.0,291.76,303.15,302.87,297.86,299.42,300.56,291.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.81,50.0,11.06,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927400.0,299.44,303.15,285.15,0.0,0.0,292.03,0.7,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.04,0.7,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.04,0.7,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.02,0.7,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.98,0.7,0.3,0.0,291.74,303.15,303.02,297.94,299.54,300.66,291.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.81,50.0,11.23,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927700.0,299.46,303.15,285.15,0.0,0.0,292.01,0.7,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.02,0.7,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.02,0.7,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.01,0.7,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.97,0.7,0.3,0.0,291.72,303.15,303.11,297.99,299.66,300.77,291.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,50.0,11.36,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928000.0,299.47,303.15,285.15,0.0,0.0,291.99,0.69,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.0,0.69,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.0,0.69,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.99,0.69,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.95,0.69,0.3,0.0,291.69,303.15,303.15,297.99,299.78,300.87,291.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,50.0,11.46,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928300.0,299.48,303.15,285.15,0.0,0.0,291.98,0.69,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.99,0.69,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.98,0.69,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.97,0.69,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.93,0.69,0.3,0.0,291.67,303.15,303.15,297.96,299.9,300.97,291.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,50.0,11.55,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928600.0,299.49,303.15,285.15,0.0,0.0,291.96,0.69,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.97,0.69,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.96,0.69,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.95,0.69,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.91,0.69,0.3,0.0,291.65,303.15,303.15,297.95,300.02,301.07,291.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,50.0,11.67,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928900.0,299.5,303.15,285.15,0.0,0.0,291.94,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.95,0.68,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.94,0.68,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.93,0.68,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.9,0.68,0.3,0.0,291.63,303.15,303.15,297.94,300.13,301.16,291.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.93,50.0,11.83,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929200.0,299.51,303.15,285.15,0.0,0.0,291.92,0.68,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.93,0.68,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.92,0.68,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.91,0.68,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.88,0.68,0.3,0.0,291.61,303.15,303.15,297.94,300.24,301.26,291.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,50.0,12.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929500.0,299.52,303.15,285.15,0.0,0.0,291.9,0.67,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.91,0.67,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.9,0.67,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.89,0.67,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.86,0.67,0.3,0.0,291.6,303.15,303.15,297.94,300.35,301.34,291.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,50.0,12.18,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929800.0,299.53,303.15,285.15,0.0,0.0,291.88,0.67,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.89,0.67,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.88,0.67,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.87,0.67,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.84,0.67,0.3,0.0,291.58,303.15,303.15,297.95,300.46,301.43,291.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,50.0,12.35,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930100.0,299.55,303.15,285.15,0.0,0.0,291.86,0.67,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.87,0.67,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.87,0.67,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.86,0.67,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.82,0.67,0.3,0.0,291.56,303.15,303.15,297.95,300.56,301.51,291.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,50.0,12.51,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930400.0,299.56,303.15,285.15,0.0,0.0,291.84,0.67,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.85,0.67,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.85,0.67,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.84,0.67,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.8,0.67,0.3,0.0,291.55,303.15,303.15,297.96,300.66,301.59,291.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,50.0,12.64,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930700.0,299.57,303.15,285.15,0.0,0.0,291.82,0.66,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.83,0.66,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.83,0.66,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.82,0.66,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.79,0.66,0.3,0.0,291.53,303.15,303.15,297.97,300.76,301.67,291.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,50.0,12.74,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931000.0,299.58,303.15,285.15,0.0,0.0,291.81,0.66,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.81,0.66,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.81,0.66,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.8,0.66,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.77,0.66,0.3,0.0,291.52,303.15,303.15,297.98,300.86,301.75,291.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,50.0,12.81,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931300.0,299.59,303.15,285.15,0.0,0.0,291.79,0.66,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.8,0.66,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.79,0.66,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.78,0.66,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.75,0.66,0.3,0.0,291.5,303.15,303.15,297.99,300.95,301.82,291.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,50.0,12.86,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931600.0,299.59,303.15,285.15,0.0,0.0,291.77,0.66,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.78,0.66,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.78,0.66,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.77,0.66,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.74,0.66,0.3,0.0,291.49,303.15,303.15,297.99,301.04,301.88,291.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,50.0,12.87,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931900.0,299.6,303.15,285.15,0.0,0.0,291.76,0.66,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.77,0.66,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.76,0.66,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.75,0.66,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.73,0.66,0.3,0.0,291.48,303.15,303.15,297.99,301.12,301.95,291.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,50.0,12.87,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932200.0,299.61,303.15,285.15,0.0,0.0,291.74,0.66,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.75,0.66,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.75,0.66,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.74,0.66,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.71,0.66,0.3,0.0,291.47,303.15,303.15,297.99,301.2,302.01,291.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,50.0,12.83,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932500.0,299.61,303.15,285.15,0.0,0.0,291.73,0.66,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.74,0.66,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.73,0.66,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.73,0.66,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.7,0.66,0.3,0.0,291.46,303.15,303.15,297.99,301.28,302.06,291.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,50.0,12.78,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932800.0,299.62,303.15,285.15,0.0,0.0,291.72,0.66,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.72,0.66,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.72,0.66,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.71,0.66,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.69,0.66,0.3,0.0,291.45,303.15,303.15,297.99,301.35,302.12,291.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,50.0,12.71,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933100.0,299.62,303.15,285.15,0.0,0.0,291.71,0.66,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.71,0.66,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.71,0.66,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.7,0.66,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.68,0.66,0.3,0.0,291.45,303.15,303.15,297.99,301.42,302.17,291.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.09,50.0,12.64,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933400.0,299.62,303.15,285.15,0.0,0.0,291.69,0.66,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.7,0.66,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.7,0.66,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.69,0.66,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.67,0.66,0.3,0.0,291.44,303.15,303.15,297.99,301.49,302.21,291.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.09,50.0,12.56,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933700.0,299.63,303.15,285.15,0.0,0.0,291.68,0.67,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.69,0.67,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.69,0.67,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.68,0.67,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.66,0.67,0.3,0.0,291.43,303.15,303.15,297.99,301.55,302.26,291.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,50.0,12.5,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934000.0,299.63,303.15,285.15,0.0,0.0,291.67,0.67,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.68,0.67,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.68,0.67,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.67,0.67,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.65,0.67,0.3,0.0,291.43,303.15,303.15,297.99,301.62,302.3,291.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,50.0,12.44,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934300.0,299.64,303.15,285.15,0.0,0.0,291.66,0.67,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.67,0.67,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.67,0.67,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.66,0.67,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.64,0.67,0.3,0.0,291.43,303.15,303.15,297.99,301.68,302.34,291.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,50.0,12.41,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934600.0,299.65,303.15,285.15,0.0,0.0,291.66,0.66,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.66,0.66,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.66,0.66,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.65,0.66,0.3,0.0,299.22,303.15,285.15,0.0,0.0,291.63,0.66,0.3,0.0,291.42,303.15,303.15,297.99,301.73,302.38,291.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.09,50.0,12.4,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934900.0,299.65,303.15,285.15,0.0,0.0,291.65,0.66,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.65,0.66,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.65,0.66,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.64,0.66,0.3,0.0,299.22,303.15,285.15,0.0,0.0,291.62,0.66,0.3,0.0,291.42,303.15,303.15,297.99,301.79,302.42,291.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,50.0,12.43,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935200.0,299.66,303.15,285.15,0.0,0.0,291.64,0.66,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.65,0.66,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.64,0.66,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.64,0.66,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.62,0.66,0.3,0.0,291.42,303.15,303.15,297.99,301.84,302.46,291.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,50.0,12.5,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935500.0,299.68,303.15,285.15,0.0,0.0,291.63,0.65,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.64,0.65,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.63,0.65,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.63,0.65,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.61,0.65,0.3,0.0,291.42,303.15,303.15,297.99,301.9,302.49,291.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.18,50.0,12.7,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935800.0,299.69,303.15,285.15,0.0,0.0,291.63,0.64,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.63,0.64,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.63,0.64,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.62,0.64,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.6,0.64,0.3,0.0,291.41,303.15,303.15,297.99,301.95,302.53,291.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,50.0,13.2,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936100.0,299.7,303.15,285.15,0.0,0.0,291.62,0.63,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.62,0.63,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.62,0.63,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.62,0.63,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.6,0.63,0.3,0.0,291.41,303.15,303.15,297.99,302.01,302.57,291.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.49,50.0,14.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936400.0,299.72,303.15,285.15,0.0,0.0,291.61,0.61,0.3,0.0,300.11,303.15,285.15,0.0,0.0,291.62,0.61,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.61,0.61,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.61,0.61,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.59,0.61,0.3,0.0,291.41,303.15,303.15,297.99,302.06,302.6,291.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.72,50.0,15.07,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936700.0,299.73,303.15,285.15,0.0,0.0,291.6,0.59,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.61,0.59,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.61,0.59,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.6,0.59,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.58,0.59,0.3,0.0,291.42,303.15,303.15,297.99,302.12,302.64,291.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.01,50.0,16.4,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937000.0,299.75,303.15,285.15,0.0,0.0,291.6,0.57,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.6,0.57,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.6,0.57,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.6,0.57,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.58,0.57,0.3,0.0,291.42,303.15,303.15,297.99,302.18,302.68,291.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.32,50.0,17.93,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937300.0,299.76,303.15,285.15,0.0,0.0,291.59,0.56,0.3,0.0,300.16,303.15,285.15,0.0,0.0,291.6,0.56,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.59,0.56,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.59,0.56,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.57,0.56,0.3,0.0,291.42,303.15,303.15,297.99,302.25,302.72,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.66,50.0,19.58,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937600.0,299.77,303.15,285.15,0.0,0.0,291.59,0.54,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.59,0.54,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.59,0.54,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.59,0.54,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.57,0.54,0.3,0.0,291.43,303.15,303.15,297.99,302.31,302.76,291.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.99,50.0,21.22,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937900.0,299.78,303.15,285.15,0.0,0.0,291.59,0.53,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.59,0.53,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.59,0.53,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.58,0.53,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.57,0.53,0.3,0.0,291.44,303.15,303.15,297.99,302.38,302.79,291.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3,50.0,22.75,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938200.0,299.79,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.58,0.52,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.57,0.52,0.3,0.0,291.45,303.15,303.15,297.99,302.44,302.83,291.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54,50.0,24.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938500.0,299.8,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,300.1,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.58,0.52,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.57,0.52,0.3,0.0,291.46,303.15,303.15,297.99,302.5,302.86,292.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,50.0,24.91,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938800.0,299.81,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.58,0.52,0.3,0.0,291.48,303.15,303.15,297.99,302.56,302.89,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.75,50.0,25.28,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939100.0,299.81,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.6,0.52,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.6,0.52,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.59,0.52,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.58,0.52,0.3,0.0,291.49,303.15,303.06,297.98,302.6,302.92,292.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.46,50.0,24.49,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939400.0,299.81,303.15,285.15,0.0,0.0,291.6,0.56,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.6,0.56,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.6,0.56,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.6,0.56,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.59,0.56,0.3,0.0,291.51,303.15,302.81,297.95,302.63,302.92,292.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.56,50.0,21.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939700.0,299.82,303.15,285.15,0.0,0.0,291.6,0.64,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.61,0.64,0.3,0.0,300.14,303.15,285.15,0.0,0.0,291.6,0.64,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.6,0.64,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.59,0.64,0.3,0.0,291.52,303.15,302.44,297.89,302.63,302.9,292.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4,50.0,15.75,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940000.0,299.81,303.15,285.15,0.0,0.0,291.61,0.72,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.61,0.72,0.3,0.0,300.14,303.15,285.15,0.0,0.0,291.61,0.72,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.61,0.72,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.6,0.72,0.3,0.0,291.53,303.15,301.96,297.81,302.61,302.87,292.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,50.0,11.3,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940300.0,299.81,303.15,285.15,0.0,0.0,291.62,0.76,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.62,0.76,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.62,0.76,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.62,0.76,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.61,0.76,0.3,0.0,291.53,303.15,301.41,297.71,302.59,302.82,292.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,50.0,9.11,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940600.0,299.8,303.15,285.15,0.0,0.0,291.63,0.75,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.64,0.75,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.63,0.75,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.63,0.75,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.62,0.75,0.3,0.0,291.54,303.15,300.83,297.58,302.55,302.77,292.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,50.0,8.52,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940900.0,299.8,303.15,285.15,0.0,0.0,291.64,0.69,0.3,0.0,300.11,303.15,285.15,0.0,0.0,291.65,0.69,0.3,0.0,300.11,303.15,285.15,0.0,0.0,291.64,0.69,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.64,0.69,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.63,0.69,0.3,0.0,291.55,303.15,300.23,297.42,302.48,302.68,292.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,50.0,9.26,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941200.0,299.79,303.15,285.15,0.0,0.0,291.65,0.64,0.3,0.0,300.1,303.15,285.15,0.0,0.0,291.65,0.64,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.65,0.64,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.65,0.64,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.64,0.64,0.3,0.0,291.56,303.15,299.66,297.26,302.38,302.53,292.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.35,50.0,10.85,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941500.0,299.78,303.15,285.15,0.0,0.0,291.65,0.63,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.66,0.63,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.65,0.63,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.65,0.63,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.64,0.63,0.3,0.0,291.57,303.15,299.13,297.1,302.24,302.35,292.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5,50.0,11.44,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941800.0,299.77,303.15,285.15,0.0,0.0,291.66,0.64,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.66,0.64,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.66,0.64,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.66,0.64,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.65,0.64,0.3,0.0,291.58,303.15,298.69,296.94,302.08,302.15,292.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,50.0,10.71,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942100.0,299.77,303.15,285.15,0.0,0.0,291.66,0.67,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.67,0.67,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.66,0.67,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.66,0.67,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.65,0.67,0.3,0.0,291.59,303.15,298.35,296.82,301.93,301.96,292.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,50.0,9.33,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942400.0,299.76,303.15,285.15,0.0,0.0,291.67,0.68,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.67,0.68,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.67,0.68,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.67,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.66,0.68,0.3,0.0,291.6,303.15,298.15,296.74,301.8,301.79,292.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,8.5,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942700.0,299.76,303.15,285.15,0.0,0.0,291.67,0.68,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.68,0.68,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.68,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.67,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.66,0.68,0.3,0.0,291.61,303.15,298.06,296.67,301.66,301.62,292.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,8.21,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943000.0,299.76,303.15,285.15,0.0,0.0,291.68,0.68,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.69,0.68,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.68,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.68,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.67,0.68,0.3,0.0,291.62,303.15,298.02,296.57,301.53,301.45,292.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,7.94,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943300.0,299.76,303.15,285.15,0.0,0.0,291.69,0.68,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.69,0.68,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.69,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.69,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.68,0.68,0.3,0.0,291.63,303.15,298.02,296.45,301.4,301.3,292.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,7.66,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943600.0,299.76,303.15,285.15,0.0,0.0,291.7,0.68,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.7,0.68,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.7,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.7,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.69,0.68,0.3,0.0,291.64,303.15,298.04,296.32,301.28,301.15,292.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,7.35,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943900.0,299.75,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.7,0.68,0.3,0.0,291.65,303.15,298.09,296.17,301.17,301.01,292.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,7.03,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944200.0,299.75,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.72,0.68,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.72,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.7,0.68,0.3,0.0,291.66,303.15,298.15,296.01,301.06,300.88,292.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,6.7,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944500.0,299.75,303.15,285.15,0.0,0.0,291.72,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.73,0.68,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.73,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.72,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,291.67,303.15,298.21,295.85,300.96,300.77,292.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,6.37,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944800.0,299.76,303.15,285.15,0.0,0.0,291.73,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.74,0.68,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.73,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.73,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.72,0.68,0.3,0.0,291.68,303.15,298.26,295.69,300.86,300.65,292.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,6.04,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945100.0,299.76,303.15,285.15,0.0,0.0,291.74,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.74,0.68,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.74,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.74,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.73,0.68,0.3,0.0,291.69,303.15,298.28,295.54,300.77,300.55,292.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,5.74,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945400.0,299.76,303.15,285.15,0.0,0.0,291.75,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.75,0.68,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.75,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.75,0.68,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.74,0.68,0.3,0.0,291.71,303.15,298.28,295.42,300.68,300.44,292.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,5.46,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945700.0,299.76,303.15,285.15,0.0,0.0,291.76,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.76,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.76,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.76,0.68,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.75,0.68,0.3,0.0,291.72,303.15,298.24,295.32,300.59,300.35,292.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,5.22,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946000.0,299.76,303.15,285.15,0.0,0.0,291.77,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.77,0.68,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.77,0.68,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.77,0.68,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.76,0.68,0.3,0.0,291.73,303.15,298.15,295.25,300.5,300.25,292.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,5.04,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946300.0,299.76,303.15,285.15,0.0,0.0,291.78,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.78,0.68,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.78,0.68,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.78,0.68,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.77,0.68,0.3,0.0,291.74,303.15,298.01,295.21,300.41,300.15,292.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.9,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946600.0,299.76,303.15,285.15,0.0,0.0,291.79,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.79,0.68,0.3,0.0,300.11,303.15,285.15,0.0,0.0,291.79,0.68,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.79,0.68,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.78,0.68,0.3,0.0,291.75,303.15,297.85,295.17,300.32,300.04,292.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.78,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946900.0,299.77,303.15,285.15,0.0,0.0,291.8,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.8,0.68,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.8,0.68,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.8,0.68,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.79,0.68,0.3,0.0,291.76,303.15,297.66,295.12,300.23,299.93,292.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.67,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947200.0,299.77,303.15,285.15,0.0,0.0,291.81,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.81,0.68,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.81,0.68,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.81,0.68,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.8,0.68,0.3,0.0,291.78,303.15,297.46,295.09,300.13,299.82,292.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.57,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947500.0,299.77,303.15,285.15,0.0,0.0,291.82,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.82,0.68,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.82,0.68,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.82,0.68,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.81,0.68,0.3,0.0,291.79,303.15,297.25,295.05,300.02,299.7,292.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.47,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947800.0,299.77,303.15,285.15,0.0,0.0,291.83,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.83,0.68,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.83,0.68,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.83,0.68,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.82,0.68,0.3,0.0,291.8,303.15,297.04,295.01,299.91,299.58,292.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.37,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948100.0,299.77,303.15,285.15,0.0,0.0,291.84,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.84,0.68,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.84,0.68,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.84,0.68,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.83,0.68,0.3,0.0,291.81,303.15,296.84,294.97,299.8,299.46,292.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.27,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948400.0,299.77,303.15,285.15,0.0,0.0,291.85,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.85,0.68,0.3,0.0,300.22,303.15,285.15,0.0,0.0,291.85,0.68,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.85,0.68,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.84,0.68,0.3,0.0,291.83,303.15,296.65,294.93,299.69,299.33,292.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.18,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948700.0,299.77,303.15,285.15,0.0,0.0,291.86,0.68,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.86,0.68,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.86,0.68,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.86,0.68,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.85,0.68,0.3,0.0,291.84,303.15,296.48,294.89,299.57,299.2,292.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.09,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949000.0,299.77,303.15,285.15,0.0,0.0,291.87,0.68,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.87,0.68,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.87,0.68,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.87,0.68,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.86,0.68,0.3,0.0,291.85,303.15,296.33,294.86,299.46,299.07,292.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,4.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949300.0,299.76,303.15,285.15,0.0,0.0,291.88,0.68,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.88,0.68,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.88,0.68,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.88,0.68,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.87,0.68,0.3,0.0,291.86,303.15,296.22,294.83,299.34,298.95,292.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,3.94,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
