time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600.0,299.76,303.15,285.15,0.0,0.0,291.89,0.68,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.89,0.68,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.89,0.68,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.89,0.68,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.88,0.68,0.3,0.0,291.88,303.15,296.15,294.8,299.22,298.82,292.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,3.87,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949900.0,299.76,303.15,285.15,0.0,0.0,291.9,0.68,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.9,0.68,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.9,0.68,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.9,0.68,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.89,0.68,0.3,0.0,291.89,303.15,296.11,294.78,299.11,298.7,292.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,50.0,3.81,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17950200.0,299.75,303.15,285.15,0.0,0.0,291.91,0.69,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.91,0.69,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.91,0.69,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.91,0.69,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.9,0.69,0.3,0.0,291.9,303.15,296.1,294.77,299.0,298.58,292.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,50.0,3.73,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17950500.0,299.75,303.15,285.15,0.0,0.0,291.92,0.7,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.93,0.7,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.93,0.7,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.92,0.7,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.91,0.7,0.3,0.0,291.91,303.15,296.1,294.76,298.9,298.47,292.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,50.0,3.62,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17950800.0,299.74,303.15,285.15,0.0,0.0,291.93,0.71,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.94,0.71,0.3,0.0,300.22,303.15,285.15,0.0,0.0,291.94,0.71,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.93,0.71,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.93,0.71,0.3,0.0,291.92,303.15,296.11,294.76,298.81,298.37,292.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,50.0,3.41,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951100.0,299.74,303.15,285.15,0.0,0.0,291.95,0.75,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.95,0.75,0.3,0.0,300.22,303.15,285.15,0.0,0.0,291.95,0.75,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.95,0.75,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.94,0.75,0.3,0.0,291.93,303.15,296.13,294.76,298.73,298.29,292.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,50.0,3.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951400.0,299.73,303.15,285.15,0.0,0.0,291.97,0.81,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.97,0.81,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.97,0.81,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.97,0.81,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.96,0.81,0.3,0.0,291.95,303.15,296.16,294.76,298.67,298.23,292.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,50.0,2.55,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951700.0,299.73,303.15,285.15,0.0,0.0,291.98,0.88,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.98,0.88,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.98,0.88,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.98,0.88,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.97,0.88,0.3,0.0,291.96,303.15,296.18,294.76,298.63,298.19,292.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,50.0,2.09,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952000.0,299.72,303.15,285.15,0.0,0.0,291.99,0.97,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.0,0.97,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.0,0.97,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.99,0.97,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.98,0.97,0.3,0.0,291.98,303.15,296.2,294.77,298.6,298.16,292.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,56.7,1.68,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952300.0,299.72,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,291.99,303.15,296.21,294.78,298.58,298.15,292.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,74.62,1.37,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952600.0,299.71,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,292.0,303.15,296.21,294.79,298.57,298.14,292.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,92.53,1.14,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952900.0,299.71,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.01,303.15,296.19,294.79,298.56,298.14,292.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,110.73,0.99,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200.0,299.7,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,292.01,303.15,296.15,294.8,298.55,298.14,292.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,128.55,0.91,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500.0,299.7,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.02,303.15,296.09,294.81,298.54,298.13,292.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,146.37,0.85,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800.0,299.69,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.03,303.15,296.03,294.8,298.54,298.13,292.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,164.19,0.81,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100.0,299.68,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.03,303.15,295.95,294.79,298.53,298.13,292.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,182.01,0.78,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400.0,299.68,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,292.04,303.15,295.88,294.78,298.52,298.12,292.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,199.83,0.76,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700.0,299.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.04,303.15,295.79,294.76,298.51,298.12,292.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,217.65,0.74,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000.0,299.67,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.05,303.15,295.71,294.75,298.51,298.12,292.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,235.47,0.72,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300.0,299.66,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,292.05,303.15,295.63,294.73,298.5,298.11,292.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,253.29,0.71,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600.0,299.65,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.06,303.15,295.56,294.72,298.49,298.11,292.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,271.11,0.7,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900.0,299.65,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.07,303.15,295.49,294.72,298.48,298.1,292.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,288.93,0.7,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200.0,299.64,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.07,303.15,295.43,294.72,298.47,298.1,292.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,306.75,0.7,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500.0,299.64,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.08,303.15,295.38,294.73,298.46,298.09,292.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,324.57,0.71,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800.0,299.63,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.08,303.15,295.35,294.76,298.45,298.08,292.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,342.39,0.73,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100.0,299.63,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.09,303.15,295.32,294.79,298.44,298.08,292.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,360.21,0.76,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400.0,299.62,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.1,303.15,295.3,294.82,298.43,298.07,292.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,378.03,0.81,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700.0,299.62,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.11,303.15,295.27,294.85,298.41,298.06,292.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,395.86,0.87,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000.0,299.62,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.12,303.15,295.25,294.88,298.4,298.05,292.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.94,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300.0,299.61,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.13,303.15,295.23,294.92,298.38,298.03,292.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.02,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600.0,299.61,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,292.14,303.15,295.21,294.95,298.36,298.02,292.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.11,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900.0,299.6,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,292.15,303.15,295.19,294.98,298.33,298.0,292.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,1.19,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200.0,299.6,303.15,285.15,0.0,0.0,292.1,0.98,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.11,0.98,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.11,0.98,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.1,0.98,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.09,0.98,0.3,0.0,292.16,303.15,295.18,295.02,298.31,297.97,292.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,1.28,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500.0,299.6,303.15,285.15,0.0,0.0,292.11,0.97,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.12,0.97,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.12,0.97,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.11,0.97,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.1,0.97,0.3,0.0,292.17,303.15,295.17,295.05,298.28,297.95,292.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,1.37,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800.0,299.59,303.15,285.15,0.0,0.0,292.12,0.95,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.13,0.95,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.13,0.95,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.12,0.95,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.11,0.95,0.3,0.0,292.19,303.15,295.16,295.08,298.25,297.92,292.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.46,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100.0,299.59,303.15,285.15,0.0,0.0,292.13,0.95,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.14,0.95,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.14,0.95,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.13,0.95,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.12,0.95,0.3,0.0,292.2,303.15,295.15,295.12,298.22,297.89,292.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.51,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400.0,299.59,303.15,285.15,0.0,0.0,292.14,0.95,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.15,0.95,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.15,0.95,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.14,0.95,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.13,0.95,0.3,0.0,292.21,303.15,295.15,295.15,298.19,297.86,292.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.54,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700.0,299.58,303.15,285.15,0.0,0.0,292.15,0.95,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.16,0.95,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.16,0.95,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.15,0.95,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.14,0.95,0.3,0.0,292.22,303.15,295.15,295.15,298.16,297.83,292.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.55,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000.0,299.58,303.15,285.15,0.0,0.0,292.16,0.95,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.17,0.95,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.17,0.95,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.16,0.95,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.15,0.95,0.3,0.0,292.24,303.15,295.15,295.15,298.13,297.8,292.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.56,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300.0,299.58,303.15,285.15,0.0,0.0,292.17,0.95,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.18,0.95,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.18,0.95,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.17,0.95,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.15,0.95,0.3,0.0,292.25,303.15,295.15,295.11,298.1,297.77,292.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.55,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600.0,299.57,303.15,285.15,0.0,0.0,292.18,0.95,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.19,0.95,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.19,0.95,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.18,0.95,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.16,0.95,0.3,0.0,292.26,303.15,295.15,295.05,298.07,297.74,292.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.52,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900.0,299.57,303.15,285.15,0.0,0.0,292.19,0.95,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.2,0.95,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.2,0.95,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.19,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.17,0.95,0.3,0.0,292.27,303.15,295.15,294.97,298.04,297.71,292.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.47,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200.0,299.57,303.15,285.15,0.0,0.0,292.2,0.95,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.21,0.95,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.21,0.95,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.2,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.18,0.95,0.3,0.0,292.28,303.15,295.15,294.88,298.01,297.69,292.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.42,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500.0,299.56,303.15,285.15,0.0,0.0,292.21,0.95,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.22,0.95,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.22,0.95,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.21,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.19,0.95,0.3,0.0,292.3,303.15,295.15,294.79,297.98,297.66,292.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.37,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800.0,299.56,303.15,285.15,0.0,0.0,292.22,0.95,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.23,0.95,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.23,0.95,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.22,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.2,0.95,0.3,0.0,292.31,303.15,295.15,294.69,297.95,297.63,292.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.31,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100.0,299.56,303.15,285.15,0.0,0.0,292.23,0.95,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.24,0.95,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.24,0.95,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.23,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.21,0.95,0.3,0.0,292.32,303.15,295.15,294.61,297.92,297.61,292.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.26,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400.0,299.55,303.15,285.15,0.0,0.0,292.24,0.95,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.25,0.95,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.25,0.95,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.24,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.22,0.95,0.3,0.0,292.33,303.15,295.15,294.53,297.89,297.58,292.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.21,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700.0,299.55,303.15,285.15,0.0,0.0,292.25,0.95,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.25,0.95,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.26,0.95,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.25,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.23,0.95,0.3,0.0,292.34,303.15,295.15,294.47,297.87,297.55,292.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.17,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000.0,299.55,303.15,285.15,0.0,0.0,292.25,0.95,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.26,0.95,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.27,0.95,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.26,0.95,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.24,0.95,0.3,0.0,292.36,303.15,295.15,294.44,297.84,297.53,292.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,1.14,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300.0,299.55,303.15,285.15,0.0,0.0,292.26,0.96,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.27,0.96,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.28,0.96,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.27,0.96,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.25,0.96,0.3,0.0,292.37,303.15,295.15,294.42,297.81,297.5,292.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,1.11,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600.0,299.54,303.15,285.15,0.0,0.0,292.27,0.98,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.28,0.98,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.29,0.98,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.27,0.98,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.26,0.98,0.3,0.0,292.38,303.15,295.15,294.41,297.79,297.48,292.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,1.05,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900.0,299.54,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.39,303.15,295.15,294.39,297.76,297.47,292.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.97,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200.0,299.54,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.4,303.15,295.15,294.38,297.75,297.45,292.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.87,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500.0,299.53,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.41,303.15,295.15,294.38,297.73,297.44,292.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.78,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800.0,299.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.41,303.15,295.15,294.38,297.72,297.44,292.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.69,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100.0,299.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.42,303.15,295.15,294.38,297.72,297.44,292.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.6,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400.0,299.53,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.42,303.15,295.15,294.39,297.71,297.44,292.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.53,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700.0,299.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.42,303.15,295.15,294.39,297.71,297.43,292.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.47,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000.0,299.52,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.43,303.15,295.15,294.41,297.7,297.43,292.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.41,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300.0,299.52,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.43,303.15,295.15,294.42,297.7,297.43,292.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.38,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600.0,299.52,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.43,303.15,295.15,294.44,297.7,297.43,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.36,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900.0,299.51,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.43,303.15,295.13,294.45,297.7,297.43,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.35,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200.0,299.51,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.43,303.15,295.08,294.45,297.69,297.43,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.34,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500.0,299.51,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.44,303.15,294.99,294.43,297.69,297.43,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.34,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800.0,299.5,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.44,303.15,294.89,294.41,297.69,297.43,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.33,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100.0,299.5,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.44,303.15,294.77,294.37,297.69,297.43,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.32,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400.0,299.5,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.44,303.15,294.65,294.33,297.68,297.43,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.3,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700.0,299.49,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.44,303.15,294.53,294.29,297.68,297.42,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.29,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000.0,299.49,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.45,303.15,294.41,294.25,297.68,297.42,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.28,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300.0,299.48,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.45,303.15,294.31,294.21,297.67,297.42,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.26,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600.0,299.48,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.45,303.15,294.22,294.18,297.67,297.42,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.26,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900.0,299.48,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.45,303.15,294.17,294.16,297.67,297.42,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.25,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200.0,299.47,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.45,303.15,294.15,294.15,297.67,297.42,292.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.24,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500.0,299.47,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.46,303.15,294.17,294.16,297.66,297.42,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.24,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800.0,299.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.46,303.15,294.22,294.17,297.66,297.42,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.24,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100.0,299.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.46,303.15,294.31,294.2,297.66,297.42,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.23,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400.0,299.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.46,303.15,294.41,294.23,297.66,297.42,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.22,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700.0,299.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.46,303.15,294.53,294.27,297.66,297.42,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.2,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000.0,299.46,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.46,303.15,294.65,294.3,297.66,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.19,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300.0,299.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.46,303.15,294.77,294.34,297.66,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.18,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600.0,299.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.46,303.15,294.89,294.37,297.65,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.19,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900.0,299.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.46,303.15,294.99,294.4,297.65,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.21,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
