time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974200.0,299.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.08,294.42,297.65,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.23,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500.0,299.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.13,294.44,297.65,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.25,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800.0,299.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.65,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.26,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100.0,299.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.26,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400.0,299.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.22,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700.0,299.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.3,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000.0,299.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.23,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300.0,299.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.07,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600.0,299.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.04,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900.0,299.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.03,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200.0,299.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500.0,299.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800.0,299.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100.0,299.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400.0,299.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.41,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.41,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.41,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.4,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.4,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.4,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.06,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.39,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.39,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.06,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.39,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.08,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.39,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.15,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.39,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.17,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.39,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.47,303.15,295.15,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.17,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.38,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,295.13,294.44,297.64,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.18,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.38,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,295.09,294.42,297.63,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.2,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.38,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,295.02,294.4,297.63,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.24,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.38,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.93,294.38,297.63,297.41,292.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.16,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,299.37,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.82,294.35,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.09,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,299.36,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.71,294.32,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.07,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,299.36,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.6,294.29,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.36,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.48,294.25,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.35,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.38,294.22,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.35,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.28,294.19,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.34,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.2,294.17,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.34,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.15,294.15,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,299.33,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.11,294.11,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.33,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.08,294.08,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.33,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.06,294.06,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.32,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.04,294.04,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.32,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.03,294.03,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.06,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.31,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.02,294.02,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.03,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.29,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.48,303.15,294.03,294.03,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.11,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.28,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.49,303.15,294.04,294.04,297.63,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.18,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.27,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.49,303.15,294.06,294.06,297.62,297.41,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.21,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.27,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.49,303.15,294.08,294.08,297.62,297.4,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.14,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.27,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.49,303.15,294.11,294.11,297.62,297.4,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.22,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.27,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.5,303.15,294.15,294.15,297.61,297.4,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.1,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.28,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.5,303.15,294.2,294.17,297.61,297.4,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.16,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.28,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.5,303.15,294.28,294.19,297.61,297.4,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.26,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.29,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.5,303.15,294.38,294.22,297.6,297.39,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.17,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.29,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,292.51,303.15,294.48,294.25,297.59,297.39,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.14,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.29,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.51,303.15,294.6,294.29,297.59,297.38,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.41,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.3,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.52,303.15,294.71,294.32,297.57,297.37,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.55,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.32,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,294.82,294.35,297.56,297.36,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.61,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.34,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,294.93,294.38,297.55,297.36,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.58,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.36,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.54,303.15,295.02,294.4,297.54,297.35,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.53,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.39,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.54,303.15,295.09,294.42,297.53,297.35,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.49,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.42,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.55,303.15,295.13,294.44,297.53,297.35,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.48,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.44,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.55,303.15,295.15,294.44,297.52,297.34,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.51,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.47,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.56,303.15,295.15,294.44,297.51,297.34,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.6,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.5,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.57,303.15,295.15,294.44,297.5,297.33,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.75,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.57,303.15,295.15,294.44,297.48,297.32,292.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.7,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.58,303.15,295.15,294.44,297.48,297.32,292.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.52,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.64,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.58,303.15,295.15,294.44,297.46,297.31,292.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.69,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.68,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.59,303.15,295.15,294.44,297.45,297.3,292.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.72,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.72,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.6,303.15,295.15,294.44,297.44,297.29,292.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.56,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.76,303.15,285.15,0.0,0.0,292.42,0.99,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.43,0.99,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.44,0.99,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.42,0.99,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.4,0.99,0.3,0.0,292.61,303.15,295.15,294.44,297.43,297.28,292.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.78,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.8,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.61,303.15,295.15,294.44,297.41,297.27,292.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.79,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.84,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.62,303.15,295.15,294.44,297.4,297.27,292.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.59,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.87,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.62,303.15,295.15,294.44,297.4,297.26,292.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.55,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.91,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.63,303.15,295.15,294.44,297.39,297.26,292.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.57,0.0,0.0,0.0,284.01,290.54,300.28,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,299.24,297.15,293.15,0.0,0.0,293.94,1.0,0.9,0.52,299.06,297.15,293.15,0.0,0.0,293.94,1.0,0.85,0.54,299.09,297.15,293.15,0.0,0.0,293.94,1.0,0.86,0.4,298.99,297.15,293.15,0.0,0.0,293.94,1.0,0.83,0.54,298.8,297.15,293.15,0.0,0.0,293.94,1.0,0.79,2.58,293.94,291.15,295.15,294.44,298.87,299.07,293.93,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,88.92,410.0,41693.51,0.0,13133.61,1.0,284.57,292.28,300.33,303.02,293.15,293.15,283.15,9087.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.32,1.71,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8880.03,0.0,125.88,2275.43,0.0,927.23,0.4,1.0,0.0,3.0,1.0,0.0
17997000.0,298.5,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.54,298.36,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.4,298.29,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.54,297.97,297.15,293.15,0.0,0.0,292.98,1.0,0.94,2.58,292.98,291.15,295.15,294.44,298.21,298.38,292.97,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.92,410.0,48768.68,0.0,13133.6,1.0,284.42,291.28,297.5,300.16,293.15,293.15,283.15,14016.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.71,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8759.47,0.0,261.91,2275.33,0.0,2246.74,0.51,1.0,0.0,3.0,1.0,0.0
17997300.0,298.22,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.52,298.06,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.4,297.99,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.54,297.62,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.58,292.42,291.15,295.15,294.44,297.93,298.08,292.41,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.93,410.0,51398.99,0.0,13133.6,1.0,284.36,290.77,297.46,300.19,293.15,293.15,283.15,15823.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.93,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9007.28,0.0,355.01,2275.33,0.0,2293.75,0.57,1.0,0.0,3.0,1.0,0.0
17997600.0,298.08,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.52,297.9,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.54,297.45,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.58,292.02,291.15,295.15,294.44,297.79,297.93,292.02,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.94,410.0,52266.96,0.0,13133.6,1.0,284.32,290.43,297.45,300.23,293.15,293.15,283.15,16718.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9112.52,0.0,417.17,2275.33,0.0,2376.36,0.6,1.0,0.0,3.0,1.0,0.0
17997900.0,298.0,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.52,297.8,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.54,297.77,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.54,297.34,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.58,291.72,291.15,295.15,294.44,297.69,297.83,291.72,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.95,410.0,52156.34,0.0,13133.59,1.0,284.29,290.18,297.44,300.22,293.15,293.15,283.15,17318.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9121.87,0.0,454.74,2275.33,0.0,2392.65,0.62,1.0,0.0,3.0,1.0,0.0
17998200.0,297.94,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.52,297.72,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.4,297.65,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.58,291.5,291.15,295.15,294.44,297.62,297.76,291.49,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,88.96,410.0,51454.52,0.0,13133.59,1.0,284.26,290.0,297.43,300.18,293.15,293.15,283.15,17766.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9072.86,0.0,471.95,2275.33,0.0,2364.95,0.62,1.0,0.0,3.0,1.0,0.0
17998500.0,297.9,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.54,297.63,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.4,297.58,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.58,291.33,291.15,295.15,294.44,297.57,297.7,291.32,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.97,410.0,50392.46,0.0,13133.58,1.0,284.24,289.88,297.43,300.12,293.15,293.15,283.15,18096.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8986.81,0.0,472.63,2275.33,0.0,2309.58,0.62,1.0,0.0,3.0,1.0,0.0
