time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800.0,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.4,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.58,291.2,291.15,295.15,294.44,297.53,297.66,291.2,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.98,410.0,49140.64,0.0,13133.58,1.0,284.23,289.79,297.42,300.06,293.15,293.15,283.15,18328.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8880.57,0.0,461.64,2275.33,0.0,2237.75,0.62,1.0,0.0,3.0,1.0,0.0
17999100.0,297.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,291.11,1.0,0.99,2.58,291.11,291.15,295.15,294.44,297.5,297.62,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.99,410.0,47812.8,0.0,13133.57,1.0,284.22,289.74,297.42,299.99,293.15,293.15,283.15,18478.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8765.84,0.0,443.38,2275.33,0.0,2157.11,0.61,1.0,0.0,3.0,1.0,0.0
17999400.0,297.84,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.4,297.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.05,1.0,0.97,2.58,291.05,291.15,295.15,294.44,297.47,297.6,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.0,410.0,46485.7,0.0,13133.57,1.0,284.21,289.71,297.42,299.92,293.15,293.15,283.15,18562.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.02,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8650.48,0.0,421.27,2275.33,0.0,2073.04,0.6,1.0,0.0,3.0,1.0,0.0
17999700.0,297.83,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.4,297.44,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.02,1.0,0.95,2.58,291.02,291.15,295.15,294.44,297.45,297.58,291.02,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.01,410.0,45426.04,0.0,13133.56,1.0,284.21,289.72,297.42,299.87,293.15,293.15,283.15,18562.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8556.18,0.0,398.64,2275.33,0.0,1996.66,0.59,1.0,0.0,3.0,1.0,0.0
18000000.0,297.83,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.4,297.42,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,297.01,297.15,293.15,0.0,0.0,291.0,1.0,0.93,2.58,291.0,291.15,295.15,294.44,297.44,297.56,291.0,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.01,410.0,44449.71,0.0,13133.56,1.0,284.2,289.74,297.43,299.82,293.15,293.15,283.15,18551.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8469.87,0.0,377.26,2275.33,0.0,1931.37,0.58,1.0,0.0,3.0,1.0,0.0
18000300.0,297.84,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.4,297.4,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.54,297.0,297.15,293.15,0.0,0.0,290.99,1.0,0.9,2.58,290.99,291.15,295.17,294.45,297.43,297.56,290.99,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,89.02,410.0,43567.01,0.0,13133.56,1.0,284.2,289.77,297.43,299.78,293.15,293.15,283.15,18518.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8393.13,0.0,357.55,2275.33,0.0,1867.63,0.56,1.0,0.0,3.0,1.0,0.0
18000600.0,297.85,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.4,297.4,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,296.99,297.15,293.15,0.0,0.0,291.0,1.0,0.88,2.58,291.0,291.15,295.21,294.46,297.44,297.56,291.0,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,89.02,410.0,42795.05,0.0,13133.56,1.0,284.2,289.8,297.45,299.76,293.15,293.15,283.15,18470.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8329.53,0.0,340.11,2275.33,0.0,1807.12,0.55,1.0,0.0,3.0,1.0,0.0
18000900.0,297.87,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.4,297.39,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.54,296.99,297.15,293.15,0.0,0.0,291.0,1.0,0.85,2.58,291.0,291.15,295.27,294.48,297.44,297.56,291.0,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,89.02,410.0,42133.15,0.0,13133.56,1.0,284.2,289.84,297.47,299.75,293.15,293.15,283.15,18414.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8278.23,0.0,325.1,2275.33,0.0,1752.54,0.55,1.0,0.0,3.0,1.0,0.0
18001200.0,297.89,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.4,297.39,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.54,296.99,297.15,293.15,0.0,0.0,291.02,1.0,0.82,2.58,291.02,291.15,295.36,294.51,297.45,297.57,291.02,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.02,410.0,41578.89,0.0,13133.56,1.0,284.21,289.87,297.5,299.75,293.15,293.15,283.15,18357.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8238.3,0.0,312.46,2275.33,0.0,1704.33,0.54,1.0,0.0,3.0,1.0,0.0
18001500.0,297.91,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.4,297.4,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.54,296.99,297.15,293.15,0.0,0.0,291.03,1.0,0.79,2.58,291.03,291.15,295.46,294.55,297.47,297.58,291.03,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.03,410.0,41125.39,0.0,13133.56,1.0,284.21,289.9,297.54,299.77,293.15,293.15,283.15,18300.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8208.53,0.0,302.03,2275.33,0.0,1662.75,0.53,1.0,0.0,3.0,1.0,0.0
18001800.0,297.93,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.4,297.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.54,296.99,297.15,293.15,0.0,0.0,291.05,1.0,0.77,2.58,291.05,291.15,295.57,294.59,297.48,297.59,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,89.03,410.0,40762.55,0.0,13133.56,1.0,284.21,289.93,297.58,299.79,293.15,293.15,283.15,18248.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8187.46,0.0,293.55,2275.33,0.0,1627.39,0.53,1.0,0.0,3.0,1.0,0.0
18002100.0,297.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.4,297.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,297.0,297.15,293.15,0.0,0.0,291.06,1.0,0.74,2.58,291.06,291.15,295.68,294.63,297.5,297.6,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,89.03,410.0,40483.43,0.0,13133.56,1.0,284.21,289.96,297.62,299.81,293.15,293.15,283.15,18199.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8174.03,0.0,286.83,2275.33,0.0,1598.13,0.52,1.0,0.0,3.0,1.0,0.0
18002400.0,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.52,297.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.4,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,297.0,297.15,293.15,0.0,0.0,291.08,1.0,0.71,2.58,291.08,291.15,295.79,294.66,297.52,297.61,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,89.02,410.0,40276.48,0.0,13133.56,1.0,284.21,289.98,297.66,299.85,293.15,293.15,283.15,18156.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8166.81,0.0,281.6,2275.33,0.0,1574.39,0.52,1.0,0.0,3.0,1.0,0.0
18002700.0,297.99,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.4,297.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,297.01,297.15,293.15,0.0,0.0,291.09,1.0,0.69,2.58,291.09,291.15,295.9,294.7,297.54,297.63,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,89.02,410.0,40134.71,0.0,13133.56,1.0,284.21,290.0,297.7,299.88,293.15,293.15,283.15,18117.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8164.82,0.0,277.69,2275.33,0.0,1555.92,0.51,1.0,0.0,3.0,1.0,0.0
18003000.0,298.01,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,297.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.02,297.15,293.15,0.0,0.0,291.1,1.0,0.67,2.58,291.1,291.15,296.0,294.74,297.55,297.64,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.61,0.61,0.0,89.02,410.0,40046.95,0.0,13133.56,1.0,284.22,290.02,297.74,299.91,293.15,293.15,283.15,18083.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8166.81,0.0,274.88,2275.33,0.0,1542.12,0.51,1.0,0.0,3.0,1.0,0.0
18003300.0,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.02,297.15,293.15,0.0,0.0,291.12,1.0,0.64,2.58,291.12,291.15,296.08,294.77,297.57,297.65,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.61,0.61,0.0,89.02,410.0,40005.52,0.0,13133.56,1.0,284.22,290.03,297.77,299.95,293.15,293.15,283.15,18053.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8171.82,0.0,273.01,2275.33,0.0,1532.65,0.51,1.0,0.0,3.0,1.0,0.0
18003600.0,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.13,1.0,0.62,2.58,291.13,291.15,296.15,294.8,297.59,297.66,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.61,0.61,0.0,89.01,410.0,40001.56,0.0,13133.56,1.0,284.22,290.05,297.8,299.98,293.15,293.15,283.15,18029.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8178.85,0.0,271.93,2275.33,0.0,1527.11,0.51,1.0,0.0,3.0,1.0,0.0
18003900.0,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.13,1.0,0.6,2.58,291.13,291.15,296.19,294.84,297.6,297.67,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.61,0.61,0.0,89.01,410.0,40011.9,0.0,13133.56,1.0,284.22,290.05,297.83,300.01,293.15,293.15,283.15,18014.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8187.87,0.0,271.42,2275.33,0.0,1520.03,0.51,1.0,0.0,3.0,1.0,0.0
18004200.0,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.14,1.0,0.58,2.58,291.14,291.15,296.21,294.88,297.6,297.68,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.61,0.61,0.0,89.0,410.0,40029.28,0.0,13133.57,1.0,284.22,290.06,297.88,300.05,293.15,293.15,283.15,18003.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8200.48,0.0,271.24,2275.33,0.0,1509.44,0.51,1.0,0.0,3.0,1.0,0.0
18004500.0,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.04,297.15,293.15,0.0,0.0,291.14,0.99,0.56,2.53,291.14,291.15,296.21,294.93,297.6,297.67,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.49,0.14,5.35,-0.14,0.61,0.61,0.0,92.21,410.0,40008.66,0.0,13120.31,1.0,284.22,290.06,297.93,300.1,293.15,293.15,283.15,18011.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8212.76,0.0,271.07,2275.33,0.0,1496.42,0.51,1.0,0.0,3.0,1.0,0.0
18004800.0,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.42,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.05,297.15,293.15,0.0,0.0,291.14,0.97,0.54,2.45,291.14,291.15,296.2,294.99,297.59,297.66,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.48,0.14,5.34,-0.14,0.61,0.61,0.0,97.65,410.0,39930.77,0.0,13097.79,1.0,284.22,290.06,297.98,300.16,293.15,293.15,283.15,18027.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8221.9,0.0,270.36,2275.33,0.0,1479.38,0.51,1.0,0.0,3.0,1.0,0.0
18005100.0,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.43,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.07,297.15,293.15,0.0,0.0,291.14,0.96,0.53,2.39,291.14,291.15,296.18,295.05,297.58,297.65,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.33,-0.14,0.61,0.61,0.0,102.24,410.0,39861.11,0.0,13078.66,1.0,284.22,290.06,298.05,300.21,293.15,293.15,283.15,18027.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8232.81,0.0,269.53,2275.33,0.0,1461.57,0.51,1.0,0.0,3.0,1.0,0.0
18005400.0,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.08,297.15,293.15,0.0,0.0,291.14,0.94,0.52,2.34,291.14,291.15,296.15,295.12,297.57,297.65,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.46,0.14,5.32,-0.14,0.61,0.61,0.0,106.05,410.0,39807.66,0.0,13062.66,1.0,284.22,290.06,298.11,300.28,293.15,293.15,283.15,18022.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8245.47,0.0,268.81,2275.33,0.0,1445.13,0.51,1.0,0.0,3.0,1.0,0.0
18005700.0,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.45,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.51,2.3,291.14,291.15,296.12,295.18,297.56,297.64,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.46,0.14,5.32,-0.14,0.61,0.61,0.0,109.22,410.0,39770.5,0.0,13049.34,1.0,284.22,290.06,298.17,300.34,293.15,293.15,283.15,18015.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8259.29,0.0,268.28,2275.33,0.0,1430.58,0.51,1.0,0.0,3.0,1.0,0.0
18006000.0,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.5,2.26,291.14,291.15,296.1,295.24,297.56,297.64,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.61,0.61,0.0,111.85,410.0,39747.89,0.0,13038.21,1.0,284.22,290.06,298.24,300.4,293.15,293.15,283.15,18009.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8273.61,0.0,267.95,2275.33,0.0,1418.14,0.51,1.0,0.0,3.0,1.0,0.0
18006300.0,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.46,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.49,2.23,291.15,291.15,296.09,295.3,297.55,297.63,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.61,0.61,0.0,114.05,410.0,39737.78,0.0,13028.88,1.0,284.22,290.06,298.29,300.46,293.15,293.15,283.15,18003.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8287.79,0.0,267.8,2275.33,0.0,1407.94,0.51,1.0,0.0,3.0,1.0,0.0
18006600.0,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.49,2.21,291.15,291.15,296.09,295.35,297.55,297.63,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.61,0.61,0.0,115.91,410.0,39737.66,0.0,13020.96,1.0,284.22,290.06,298.35,300.51,293.15,293.15,283.15,17998.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8301.2,0.0,267.79,2275.33,0.0,1400.12,0.51,1.0,0.0,3.0,1.0,0.0
18006900.0,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.48,2.19,291.15,291.15,296.11,295.39,297.55,297.63,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.61,0.61,0.0,117.51,410.0,39745.15,0.0,13014.17,1.0,284.22,290.06,298.39,300.56,293.15,293.15,283.15,17995.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8313.17,0.0,267.91,2275.33,0.0,1394.73,0.51,1.0,0.0,3.0,1.0,0.0
18007200.0,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.48,2.17,291.15,291.15,296.15,295.42,297.55,297.63,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.61,0.61,0.0,118.9,410.0,39757.52,0.0,13008.21,1.0,284.22,290.06,298.42,300.59,293.15,293.15,283.15,17993.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8323.06,0.0,268.1,2275.33,0.0,1392.08,0.51,1.0,0.0,3.0,1.0,0.0
18007500.0,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.48,2.16,291.15,291.15,296.23,295.46,297.55,297.63,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.61,0.61,0.0,120.16,410.0,39776.59,0.0,13002.87,1.0,284.22,290.06,298.45,300.63,293.15,293.15,283.15,17990.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8332.89,0.0,268.35,2275.33,0.0,1387.42,0.51,1.0,0.0,3.0,1.0,0.0
18007800.0,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.47,2.14,291.15,291.15,296.36,295.5,297.56,297.62,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.61,0.61,0.0,121.3,410.0,39805.58,0.0,12998.01,1.0,284.22,290.06,298.49,300.67,293.15,293.15,283.15,17987.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8345.5,0.0,268.72,2275.33,0.0,1379.63,0.51,1.0,0.0,3.0,1.0,0.0
18008100.0,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.15,0.88,0.47,2.13,291.15,291.15,296.53,295.54,297.57,297.62,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.61,0.61,0.0,122.35,410.0,39843.1,0.0,12993.52,1.0,284.23,290.06,298.54,300.71,293.15,293.15,283.15,17983.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8360.32,0.0,269.19,2275.33,0.0,1371.67,0.51,1.0,0.0,3.0,1.0,0.0
18008400.0,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.16,0.88,0.47,2.12,291.16,291.15,296.73,295.59,297.58,297.62,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.61,0.61,0.0,123.35,410.0,39886.97,0.0,12989.32,1.0,284.23,290.06,298.59,300.77,293.15,293.15,283.15,17980.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8376.48,0.0,269.76,2275.33,0.0,1364.25,0.51,1.0,0.0,3.0,1.0,0.0
18008700.0,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.88,0.47,2.11,291.16,291.15,296.95,295.64,297.59,297.62,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.61,0.61,0.0,124.29,410.0,39934.27,0.0,12985.33,1.0,284.23,290.06,298.64,300.82,293.15,293.15,283.15,17978.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8393.16,0.0,270.39,2275.33,0.0,1357.48,0.51,1.0,0.0,3.0,1.0,0.0
18009000.0,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.46,2.09,291.16,291.15,297.18,295.69,297.6,297.62,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.29,-0.14,0.61,0.61,0.0,125.2,410.0,39982.35,0.0,12981.48,1.0,284.23,290.06,298.69,300.87,293.15,293.15,283.15,17978.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8409.72,0.0,271.05,2275.33,0.0,1351.43,0.51,1.0,0.0,3.0,1.0,0.0
18009300.0,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.46,2.08,291.16,291.15,297.4,295.74,297.61,297.62,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.61,0.61,0.0,126.09,410.0,40028.89,0.0,12977.7,1.0,284.23,290.06,298.74,300.92,293.15,293.15,283.15,17978.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8425.69,0.0,271.71,2275.33,0.0,1346.1,0.51,1.0,0.0,3.0,1.0,0.0
18009600.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.46,2.07,291.16,291.15,297.61,295.78,297.62,297.62,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.61,0.61,0.0,126.96,410.0,40070.88,0.0,12973.96,1.0,284.23,290.06,298.78,300.97,293.15,293.15,283.15,17979.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8440.63,0.0,272.34,2275.33,0.0,1341.26,0.51,1.0,0.0,3.0,1.0,0.0
18009900.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.46,2.06,291.16,291.15,297.8,295.82,297.62,297.61,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.61,0.61,0.0,127.84,410.0,40107.29,0.0,12970.22,1.0,284.23,290.06,298.82,301.01,293.15,293.15,283.15,17981.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8454.52,0.0,272.92,2275.33,0.0,1336.96,0.51,1.0,0.0,3.0,1.0,0.0
18010200.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.45,2.05,291.16,291.15,297.96,295.86,297.63,297.61,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.61,0.61,0.0,128.7,410.0,40136.61,0.0,12966.45,1.0,284.23,290.06,298.86,301.06,293.15,293.15,283.15,17984.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8467.12,0.0,273.43,2275.33,0.0,1332.46,0.51,1.0,0.0,3.0,1.0,0.0
18010500.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.45,2.04,291.16,291.15,298.08,295.9,297.63,297.61,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.61,0.61,0.0,129.58,410.0,40157.1,0.0,12962.62,1.0,284.23,290.06,298.9,301.1,293.15,293.15,283.15,17987.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8478.55,0.0,273.86,2275.33,0.0,1327.48,0.51,1.0,0.0,3.0,1.0,0.0
18010800.0,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.45,2.03,291.15,291.15,298.15,295.94,297.63,297.61,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.28,-0.14,0.61,0.61,0.0,130.48,410.0,40167.63,0.0,12958.71,1.0,284.23,290.05,298.94,301.13,293.15,293.15,283.15,17991.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8488.85,0.0,274.17,2275.33,0.0,1322.05,0.51,1.0,0.0,3.0,1.0,0.0
18011100.0,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.45,2.02,291.15,291.15,298.18,295.97,297.63,297.6,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.61,0.61,0.0,131.38,410.0,40167.46,0.0,12954.68,1.0,284.23,290.05,298.97,301.16,293.15,293.15,283.15,17995.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8496.28,0.0,274.36,2275.33,0.0,1320.61,0.51,1.0,0.0,3.0,1.0,0.0
18011400.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.44,2.01,291.15,291.15,298.19,295.98,297.63,297.6,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.61,0.61,0.0,132.31,410.0,40156.56,0.0,12950.49,1.0,284.23,290.05,298.98,301.18,293.15,293.15,283.15,18000.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8498.51,0.0,274.4,2275.33,0.0,1322.77,0.51,1.0,0.0,3.0,1.0,0.0
18011700.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.44,1.99,291.15,291.15,298.19,295.98,297.63,297.59,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.61,0.61,0.0,133.45,410.0,40134.68,0.0,12946.08,1.0,284.23,290.05,298.98,301.18,293.15,293.15,283.15,18006.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8496.47,0.0,274.27,2275.33,0.0,1325.57,0.51,1.0,0.0,3.0,1.0,0.0
18012000.0,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.44,1.98,291.15,291.15,298.18,295.97,297.62,297.59,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.61,0.61,0.0,134.61,410.0,40101.83,0.0,12941.52,1.0,284.23,290.05,298.97,301.16,293.15,293.15,283.15,18012.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8491.08,0.0,273.96,2275.33,0.0,1328.56,0.51,1.0,0.0,3.0,1.0,0.0
18012300.0,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.43,1.97,291.15,291.15,298.16,295.95,297.62,297.59,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.27,-0.14,0.61,0.61,0.0,135.7,410.0,40060.98,0.0,12936.82,1.0,284.23,290.05,298.95,301.15,293.15,293.15,283.15,18016.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8483.4,0.0,273.5,2275.33,0.0,1331.03,0.51,1.0,0.0,3.0,1.0,0.0
18012600.0,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.43,1.96,291.14,291.15,298.14,295.93,297.61,297.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.14,0.61,0.61,0.0,136.89,410.0,40014.15,0.0,12931.95,1.0,284.23,290.05,298.93,301.12,293.15,293.15,283.15,18020.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8474.46,0.0,272.91,2275.33,0.0,1332.76,0.51,1.0,0.0,3.0,1.0,0.0
18012900.0,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.43,1.94,291.14,291.15,298.12,295.91,297.61,297.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.14,0.61,0.61,0.0,138.07,410.0,39963.74,0.0,12926.97,1.0,284.23,290.05,298.91,301.1,293.15,293.15,283.15,18023.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8465.29,0.0,272.23,2275.33,0.0,1333.21,0.51,1.0,0.0,3.0,1.0,0.0
18013200.0,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.43,1.93,291.14,291.15,298.1,295.89,297.6,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.14,0.61,0.61,0.0,139.25,410.0,39914.32,0.0,12921.92,1.0,284.23,290.05,298.89,301.08,293.15,293.15,283.15,18023.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8457.12,0.0,271.52,2275.33,0.0,1332.07,0.51,1.0,0.0,3.0,1.0,0.0
18013500.0,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.42,1.92,291.14,291.15,298.09,295.89,297.6,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.26,-0.13,0.61,0.61,0.0,140.42,410.0,39869.42,0.0,12916.85,1.0,284.23,290.05,298.89,301.07,293.15,293.15,283.15,18022.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8451.08,0.0,270.83,2275.33,0.0,1328.91,0.51,1.0,0.0,3.0,1.0,0.0
18013800.0,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.42,1.9,291.14,291.15,298.1,295.89,297.6,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.61,0.61,0.0,141.58,410.0,39831.78,0.0,12911.79,1.0,284.23,290.05,298.89,301.07,293.15,293.15,283.15,18020.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8448.19,0.0,270.21,2275.33,0.0,1323.14,0.51,1.0,0.0,3.0,1.0,0.0
18014100.0,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.42,1.89,291.14,291.15,298.11,295.91,297.59,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.61,0.61,0.0,142.72,410.0,39796.64,0.0,12906.82,1.0,284.23,290.05,298.9,301.08,293.15,293.15,283.15,18018.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8449.02,0.0,269.67,2275.33,0.0,1314.34,0.51,1.0,0.0,3.0,1.0,0.0
18014400.0,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.41,1.88,291.14,291.15,298.15,295.94,297.59,297.56,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.61,0.61,0.0,143.79,410.0,39765.29,0.0,12902.16,1.0,284.23,290.05,298.94,301.11,293.15,293.15,283.15,18015.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8454.35,0.0,269.18,2275.33,0.0,1301.61,0.51,1.0,0.0,3.0,1.0,0.0
18014700.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.41,1.86,291.14,291.15,298.2,295.98,297.58,297.55,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.25,-0.13,0.61,0.61,0.0,145.37,410.0,39695.02,0.0,12895.24,1.0,284.23,290.05,298.98,301.15,293.15,293.15,283.15,18026.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8459.49,0.0,268.47,2275.33,0.0,1287.62,0.51,1.0,0.0,3.0,1.0,0.0
18015000.0,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.4,1.84,291.14,291.15,298.24,296.03,297.57,297.54,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.24,-0.13,0.61,0.61,0.0,146.97,410.0,39639.52,0.0,12888.22,1.0,284.23,290.05,299.03,301.2,293.15,293.15,283.15,18025.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8466.17,0.0,267.7,2275.33,0.0,1275.6,0.51,1.0,0.0,3.0,1.0,0.0
18015300.0,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.53,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.4,1.82,291.14,291.15,298.29,296.08,297.57,297.53,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.24,-0.13,0.61,0.61,0.0,148.4,410.0,39598.86,0.0,12881.9,1.0,284.23,290.05,299.07,301.24,293.15,293.15,283.15,18020.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8474.34,0.0,267.06,2275.33,0.0,1264.45,0.51,1.0,0.0,3.0,1.0,0.0
18015600.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.53,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.4,1.81,291.14,291.15,298.35,296.13,297.57,297.53,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.24,-0.13,0.61,0.61,0.0,149.66,410.0,39570.48,0.0,12876.3,1.0,284.23,290.05,299.12,301.29,293.15,293.15,283.15,18014.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8483.76,0.0,266.58,2275.33,0.0,1254.01,0.51,1.0,0.0,3.0,1.0,0.0
18015900.0,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.54,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.39,1.8,291.14,291.15,298.4,296.17,297.57,297.52,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.24,-0.13,0.61,0.61,0.0,150.77,410.0,39552.57,0.0,12871.34,1.0,284.23,290.05,299.17,301.34,293.15,293.15,283.15,18010.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8494.2,0.0,266.24,2275.33,0.0,1244.23,0.51,1.0,0.0,3.0,1.0,0.0
18016200.0,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.54,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.39,1.78,291.15,291.15,298.45,296.22,297.57,297.52,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.61,0.61,0.0,151.77,410.0,39543.9,0.0,12866.9,1.0,284.23,290.05,299.22,301.39,293.15,293.15,283.15,18005.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8505.49,0.0,266.05,2275.33,0.0,1235.11,0.51,1.0,0.0,3.0,1.0,0.0
18016500.0,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.54,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.39,1.77,291.15,291.15,298.5,296.27,297.57,297.52,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.61,0.61,0.0,152.65,410.0,39542.05,0.0,12862.83,1.0,284.23,290.06,299.27,301.44,293.15,293.15,283.15,18001.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8517.33,0.0,265.97,2275.33,0.0,1226.54,0.51,1.0,0.0,3.0,1.0,0.0
18016800.0,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.54,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.39,1.76,291.15,291.15,298.55,296.32,297.57,297.52,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.61,0.61,0.0,153.51,410.0,39545.18,0.0,12859.02,1.0,284.23,290.06,299.32,301.49,293.15,293.15,283.15,17998.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8529.48,0.0,265.99,2275.33,0.0,1218.48,0.51,1.0,0.0,3.0,1.0,0.0
18017100.0,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.54,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.39,1.75,291.15,291.15,298.61,296.37,297.57,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.61,0.61,0.0,154.32,410.0,39552.88,0.0,12855.38,1.0,284.23,290.06,299.37,301.54,293.15,293.15,283.15,17996.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8541.83,0.0,266.09,2275.33,0.0,1210.94,0.51,1.0,0.0,3.0,1.0,0.0
18017400.0,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.55,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.38,1.75,291.15,291.15,298.66,296.42,297.57,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.61,0.61,0.0,155.03,410.0,39564.5,0.0,12851.89,1.0,284.23,290.06,299.42,301.59,293.15,293.15,283.15,17993.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8554.24,0.0,266.25,2275.33,0.0,1203.93,0.51,1.0,0.0,3.0,1.0,0.0
18017700.0,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.55,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.38,1.74,291.15,291.15,298.7,296.47,297.57,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.61,0.61,0.0,155.76,410.0,39579.59,0.0,12848.45,1.0,284.23,290.06,299.46,301.63,293.15,293.15,283.15,17991.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8566.59,0.0,266.48,2275.33,0.0,1197.49,0.51,1.0,0.0,3.0,1.0,0.0
18018000.0,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.18,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.55,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.95,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.38,1.73,291.15,291.15,298.75,296.51,297.57,297.51,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.61,0.61,0.0,156.49,410.0,39597.46,0.0,12845.06,1.0,284.23,290.06,299.51,301.68,293.15,293.15,283.15,17990.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8578.73,0.0,266.76,2275.33,0.0,1191.61,0.51,1.0,0.0,3.0,1.0,0.0
18018300.0,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.21,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.55,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.94,0.74,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.73,291.16,291.15,298.79,296.55,297.59,297.53,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.61,0.61,0.0,155.98,410.0,39717.84,0.0,12847.11,1.0,284.23,290.06,299.55,301.73,293.15,293.15,283.15,17955.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8599.32,0.0,267.77,2275.33,0.0,1188.56,0.51,1.0,0.0,3.0,1.0,0.0
18018600.0,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.93,0.74,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.74,291.16,291.15,298.83,296.6,297.6,297.54,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.61,0.61,0.0,155.18,410.0,39830.12,0.0,12850.32,1.0,284.23,290.06,299.6,301.78,293.15,293.15,283.15,17948.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8619.81,0.0,269.26,2275.33,0.0,1187.18,0.51,1.0,0.0,3.0,1.0,0.0
18018900.0,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.93,0.74,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.38,1.75,291.17,291.15,298.86,296.64,297.61,297.54,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.61,0.61,0.0,154.63,410.0,39936.11,0.0,12852.59,1.0,284.24,290.06,299.64,301.83,293.15,293.15,283.15,17947.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8639.93,0.0,270.84,2275.33,0.0,1185.37,0.51,1.0,0.0,3.0,1.0,0.0
18019200.0,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.92,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.38,1.75,291.17,291.15,298.89,296.69,297.62,297.55,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.61,0.61,0.0,154.37,410.0,40036.72,0.0,12853.72,1.0,284.24,290.06,299.69,301.88,293.15,293.15,283.15,17947.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8659.73,0.0,272.43,2275.33,0.0,1183.23,0.51,1.0,0.0,3.0,1.0,0.0
18019500.0,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.38,1.75,291.17,291.15,298.92,296.73,297.62,297.55,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.62,0.62,0.0,154.35,410.0,40132.13,0.0,12853.94,1.0,284.24,290.05,299.73,301.93,293.15,293.15,283.15,17948.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8679.12,0.0,273.99,2275.33,0.0,1180.86,0.51,1.0,0.0,3.0,1.0,0.0
18019800.0,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.38,1.75,291.17,291.15,298.95,296.78,297.63,297.56,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,154.51,410.0,40221.96,0.0,12853.43,1.0,284.24,290.05,299.78,301.98,293.15,293.15,283.15,17950.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8697.99,0.0,275.51,2275.33,0.0,1178.32,0.51,1.0,0.0,3.0,1.0,0.0
18020100.0,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.9,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.38,1.75,291.17,291.15,298.98,296.82,297.63,297.56,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,154.77,410.0,40306.25,0.0,12852.37,1.0,284.24,290.05,299.82,302.03,293.15,293.15,283.15,17952.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8716.26,0.0,276.98,2275.33,0.0,1175.62,0.51,1.0,0.0,3.0,1.0,0.0
18020400.0,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.38,1.74,291.17,291.15,299.01,296.87,297.63,297.56,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,155.07,410.0,40383.54,0.0,12850.97,1.0,284.24,290.05,299.87,302.08,293.15,293.15,283.15,17954.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8733.73,0.0,278.37,2275.33,0.0,1172.79,0.52,1.0,0.0,3.0,1.0,0.0
18020700.0,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.74,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.38,1.74,291.17,291.15,299.04,296.91,297.64,297.56,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,155.39,410.0,40455.68,0.0,12849.38,1.0,284.24,290.04,299.91,302.13,293.15,293.15,283.15,17957.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8750.49,0.0,279.68,2275.33,0.0,1169.89,0.52,1.0,0.0,3.0,1.0,0.0
18021000.0,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.88,0.74,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.38,1.73,291.17,291.15,299.07,296.95,297.64,297.57,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.62,0.62,0.0,155.75,410.0,40524.38,0.0,12847.64,1.0,284.24,290.04,299.95,302.17,293.15,293.15,283.15,17959.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8766.61,0.0,280.94,2275.33,0.0,1167.05,0.52,1.0,0.0,3.0,1.0,0.0
18021300.0,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.87,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.73,291.16,291.15,299.11,296.99,297.65,297.57,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,156.18,410.0,40589.36,0.0,12845.77,1.0,284.24,290.04,299.99,302.22,293.15,293.15,283.15,17961.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8782.01,0.0,282.13,2275.33,0.0,1164.37,0.52,1.0,0.0,3.0,1.0,0.0
