time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021600.0,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.86,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.72,291.16,291.15,299.15,297.03,297.65,297.57,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,156.63,410.0,40650.55,0.0,12843.8,1.0,284.24,290.03,300.03,302.26,293.15,293.15,283.15,17963.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8796.72,0.0,283.25,2275.33,0.0,1161.98,0.52,1.0,0.0,3.0,1.0,0.0
18021900.0,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.85,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.72,291.16,291.15,299.23,297.08,297.65,297.57,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,157.09,410.0,40714.14,0.0,12841.76,1.0,284.24,290.03,300.07,302.31,293.15,293.15,283.15,17964.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8813.15,0.0,284.36,2275.33,0.0,1155.19,0.52,1.0,0.0,3.0,1.0,0.0
18022200.0,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.84,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.38,1.71,291.16,291.15,299.36,297.14,297.66,297.57,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,157.56,410.0,40788.2,0.0,12839.67,1.0,284.24,290.03,300.14,302.37,293.15,293.15,283.15,17961.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8834.46,0.0,285.54,2275.33,0.0,1144.72,0.52,1.0,0.0,3.0,1.0,0.0
18022500.0,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.82,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.71,291.16,291.15,299.54,297.21,297.67,297.58,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,158.03,410.0,40872.05,0.0,12837.6,1.0,284.24,290.03,300.21,302.45,293.15,293.15,283.15,17957.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8859.2,0.0,286.84,2275.33,0.0,1134.26,0.52,1.0,0.0,3.0,1.0,0.0
18022800.0,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.81,0.75,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.37,1.7,291.17,291.15,299.75,297.29,297.69,297.58,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,158.49,410.0,40963.55,0.0,12835.57,1.0,284.24,290.03,300.29,302.53,293.15,293.15,283.15,17954.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8885.71,0.0,288.26,2275.33,0.0,1124.95,0.52,1.0,0.0,3.0,1.0,0.0
18023100.0,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.8,0.75,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.37,1.7,291.17,291.15,299.98,297.37,297.7,297.58,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.22,-0.13,0.62,0.62,0.0,158.95,410.0,41058.65,0.0,12833.67,1.0,284.25,290.03,300.37,302.62,293.15,293.15,283.15,17952.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8912.26,0.0,289.74,2275.33,0.0,1117.38,0.52,1.0,0.0,3.0,1.0,0.0
18023400.0,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.78,0.75,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.37,1.69,291.17,291.15,300.22,297.44,297.72,297.58,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.63,0.63,0.0,159.99,410.0,41144.43,0.0,12828.94,1.0,284.25,290.03,300.44,302.69,293.15,293.15,283.15,17955.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8936.59,0.0,291.2,2275.33,0.0,1112.4,0.52,1.0,0.0,3.0,1.0,0.0
18023700.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.16,0.99,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.69,291.16,291.15,300.45,297.5,297.73,297.58,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,161.72,410.0,41202.91,0.0,12821.25,1.0,284.25,290.02,300.5,302.76,293.15,293.15,283.15,17964.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8955.63,0.0,292.39,2275.33,0.0,1109.7,0.52,1.0,0.0,3.0,1.0,0.0
18024000.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.16,0.99,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.37,1.69,291.16,291.15,300.67,297.54,297.74,297.58,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,163.15,410.0,41247.66,0.0,12814.92,1.0,284.25,290.02,300.54,302.8,293.15,293.15,283.15,17972.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8969.48,0.0,293.32,2275.33,0.0,1109.64,0.53,1.0,0.0,3.0,1.0,0.0
18024300.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.37,1.68,291.16,291.15,300.86,297.56,297.74,297.58,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,164.32,410.0,41281.13,0.0,12809.72,1.0,284.25,290.02,300.56,302.83,293.15,293.15,283.15,17979.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8977.54,0.0,294.03,2275.33,0.0,1113.31,0.53,1.0,0.0,3.0,1.0,0.0
18024600.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.37,1.68,291.16,291.15,301.01,297.55,297.75,297.58,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,165.3,410.0,41299.87,0.0,12805.36,1.0,284.25,290.02,300.55,302.83,293.15,293.15,283.15,17987.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8978.59,0.0,294.5,2275.33,0.0,1121.15,0.53,1.0,0.0,3.0,1.0,0.0
18024900.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.67,291.15,291.15,301.11,297.52,297.76,297.58,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.21,-0.13,0.63,0.63,0.0,166.16,410.0,41298.9,0.0,12801.53,1.0,284.25,290.02,300.52,302.8,293.15,293.15,283.15,17997.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8971.38,0.0,294.67,2275.33,0.0,1133.58,0.53,1.0,0.0,3.0,1.0,0.0
18025200.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.67,291.15,291.15,301.15,297.45,297.76,297.58,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.63,0.63,0.0,166.95,410.0,41272.74,0.0,12797.96,1.0,284.25,290.02,300.46,302.74,293.15,293.15,283.15,18010.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8954.58,0.0,294.46,2275.33,0.0,1150.96,0.53,1.0,0.0,3.0,1.0,0.0
18025500.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.67,291.15,291.15,301.15,297.37,297.76,297.58,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.63,0.63,0.0,167.76,410.0,41222.37,0.0,12794.37,1.0,284.25,290.02,300.38,302.65,293.15,293.15,283.15,18022.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8931.25,0.0,293.84,2275.33,0.0,1165.56,0.53,1.0,0.0,3.0,1.0,0.0
18025800.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,291.14,0.98,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.36,1.66,291.14,291.15,301.15,297.29,297.76,297.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.63,0.63,0.0,168.61,410.0,41159.79,0.0,12790.57,1.0,284.24,290.02,300.3,302.57,293.15,293.15,283.15,18030.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8907.4,0.0,292.93,2275.33,0.0,1175.05,0.53,1.0,0.0,3.0,1.0,0.0
18026100.0,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.36,1.65,291.14,291.15,301.15,297.22,297.76,297.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.2,-0.13,0.62,0.62,0.0,169.5,410.0,41090.75,0.0,12786.56,1.0,284.24,290.02,300.22,302.49,293.15,293.15,283.15,18035.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8883.89,0.0,291.83,2275.33,0.0,1182.86,0.52,1.0,0.0,3.0,1.0,0.0
18026400.0,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.65,291.14,291.15,301.15,297.15,297.75,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.2,-0.13,0.62,0.62,0.0,170.44,410.0,41017.93,0.0,12782.36,1.0,284.24,290.02,300.15,302.42,293.15,293.15,283.15,18038.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8861.08,0.0,290.62,2275.33,0.0,1189.55,0.52,1.0,0.0,3.0,1.0,0.0
18026700.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.64,291.14,291.15,301.15,297.09,297.75,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.19,-0.13,0.62,0.62,0.0,171.42,410.0,40943.52,0.0,12777.97,1.0,284.24,290.02,300.09,302.35,293.15,293.15,283.15,18040.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8839.22,0.0,289.35,2275.33,0.0,1195.08,0.52,1.0,0.0,3.0,1.0,0.0
18027000.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.63,291.14,291.15,301.15,297.03,297.75,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.19,-0.13,0.62,0.62,0.0,172.43,410.0,40869.23,0.0,12773.41,1.0,284.24,290.02,300.03,302.28,293.15,293.15,283.15,18041.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8818.68,0.0,288.04,2275.33,0.0,1199.53,0.52,1.0,0.0,3.0,1.0,0.0
18027300.0,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.63,291.14,291.15,301.15,296.98,297.76,297.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.19,-0.13,0.62,0.62,0.0,173.48,410.0,40796.68,0.0,12768.68,1.0,284.24,290.02,299.98,302.23,293.15,293.15,283.15,18041.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8799.7,0.0,286.74,2275.33,0.0,1202.79,0.52,1.0,0.0,3.0,1.0,0.0
18027600.0,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.35,1.62,291.14,291.15,301.15,296.93,297.76,297.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.62,0.62,0.0,174.58,410.0,40727.57,0.0,12763.74,1.0,284.24,290.03,299.93,302.18,293.15,293.15,283.15,18040.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8782.63,0.0,285.47,2275.33,0.0,1204.95,0.52,1.0,0.0,3.0,1.0,0.0
18027900.0,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.61,291.14,291.15,301.15,296.9,297.76,297.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.19,-0.13,0.62,0.62,0.0,175.72,410.0,40662.92,0.0,12758.58,1.0,284.24,290.03,299.9,302.14,293.15,293.15,283.15,18038.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8767.66,0.0,284.27,2275.33,0.0,1205.89,0.52,1.0,0.0,3.0,1.0,0.0
18028200.0,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.6,291.14,291.15,301.15,296.87,297.75,297.58,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.62,0.62,0.0,176.87,410.0,40592.93,0.0,12753.38,1.0,284.24,290.03,299.87,302.1,293.15,293.15,283.15,18038.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8754.11,0.0,283.08,2275.33,0.0,1205.27,0.52,1.0,0.0,3.0,1.0,0.0
18028500.0,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.6,291.14,291.15,301.15,296.85,297.75,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.62,0.62,0.0,177.97,410.0,40527.08,0.0,12748.4,1.0,284.24,290.03,299.85,302.08,293.15,293.15,283.15,18036.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8742.87,0.0,281.93,2275.33,0.0,1203.04,0.52,1.0,0.0,3.0,1.0,0.0
18028800.0,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.76,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.59,291.14,291.15,301.15,296.83,297.75,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.18,-0.13,0.62,0.62,0.0,179.02,410.0,40471.27,0.0,12743.62,1.0,284.24,290.04,299.83,302.06,293.15,293.15,283.15,18031.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8734.7,0.0,280.9,2275.33,0.0,1199.62,0.52,1.0,0.0,3.0,1.0,0.0
18029100.0,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.76,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.58,291.14,291.15,301.15,296.84,297.75,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.18,-0.13,0.62,0.62,0.0,180.05,410.0,40426.4,0.0,12738.93,1.0,284.24,290.04,299.84,302.06,293.15,293.15,283.15,18026.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8731.2,0.0,280.04,2275.33,0.0,1191.58,0.52,1.0,0.0,3.0,1.0,0.0
18029400.0,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.76,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.34,1.58,291.14,291.15,301.15,296.87,297.75,297.57,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.18,-0.13,0.62,0.62,0.0,181.1,410.0,40394.16,0.0,12734.19,1.0,284.24,290.04,299.86,302.08,293.15,293.15,283.15,18019.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8734.27,0.0,279.38,2275.33,0.0,1179.6,0.52,1.0,0.0,3.0,1.0,0.0
18029700.0,297.06,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.77,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.34,1.57,291.14,291.15,301.15,296.91,297.74,297.56,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.17,-0.13,0.62,0.62,0.0,182.17,410.0,40373.74,0.0,12729.29,1.0,284.24,290.04,299.91,302.12,293.15,293.15,283.15,18012.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8742.83,0.0,278.93,2275.33,0.0,1166.39,0.52,1.0,0.0,3.0,1.0,0.0
18030000.0,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.94,0.77,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.95,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.34,1.56,291.15,291.15,301.15,296.97,297.74,297.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.17,-0.13,0.62,0.62,0.0,183.3,410.0,40363.73,0.0,12724.15,1.0,284.24,290.04,299.97,302.18,293.15,293.15,283.15,18006.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8755.58,0.0,278.69,2275.33,0.0,1152.73,0.52,1.0,0.0,3.0,1.0,0.0
18030300.0,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.92,0.77,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.95,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.34,1.56,291.15,291.15,301.15,297.04,297.74,297.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.3,0.13,5.17,-0.13,0.62,0.62,0.0,184.49,410.0,40362.24,0.0,12718.73,1.0,284.24,290.04,300.04,302.25,293.15,293.15,283.15,18000.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8771.34,0.0,278.62,2275.33,0.0,1139.06,0.52,1.0,0.0,3.0,1.0,0.0
18030600.0,297.0,297.15,293.15,0.0,0.0,291.15,1.0,0.89,0.77,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.34,1.55,291.15,291.15,301.15,297.12,297.74,297.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.3,0.13,5.17,-0.13,0.62,0.62,0.0,185.75,410.0,40367.3,0.0,12712.98,1.0,284.24,290.04,300.11,302.33,293.15,293.15,283.15,17996.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8788.97,0.0,278.7,2275.33,0.0,1126.08,0.52,1.0,0.0,3.0,1.0,0.0
18030900.0,296.98,297.15,293.15,0.0,0.0,291.15,1.0,0.86,0.78,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.34,1.54,291.15,291.15,301.15,297.19,297.74,297.56,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.3,0.13,5.16,-0.13,0.62,0.62,0.0,187.1,410.0,40374.68,0.0,12706.97,1.0,284.24,290.04,300.19,302.4,293.15,293.15,283.15,17993.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8807.16,0.0,278.88,2275.33,0.0,1114.27,0.52,1.0,0.0,3.0,1.0,0.0
18031200.0,296.99,297.15,293.15,0.0,0.0,291.15,0.99,0.84,0.76,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.33,1.54,291.15,291.15,301.15,297.27,297.73,297.55,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.15,-0.13,0.62,0.62,0.0,192.43,410.0,40331.5,0.0,12682.43,1.0,284.24,290.04,300.26,302.48,293.15,293.15,283.15,18009.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8820.37,0.0,278.78,2275.33,0.0,1102.77,0.52,1.0,0.0,3.0,1.0,0.0
18031500.0,297.02,297.15,293.15,0.0,0.0,291.14,0.98,0.81,0.73,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.33,1.53,291.14,291.15,301.15,297.33,297.72,297.54,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.27,0.13,5.14,-0.13,0.62,0.62,0.0,198.0,410.0,40257.11,0.0,12656.86,1.0,284.24,290.04,300.33,302.54,293.15,293.15,283.15,18023.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8828.89,0.0,278.18,2275.33,0.0,1091.23,0.52,1.0,0.0,3.0,1.0,0.0
18031800.0,297.04,297.15,293.15,0.0,0.0,291.14,0.97,0.79,0.72,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.72,0.33,1.52,291.14,291.15,301.15,297.39,297.71,297.53,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.13,-0.13,0.62,0.62,0.0,202.97,410.0,40176.38,0.0,12633.89,1.0,284.24,290.03,300.39,302.6,293.15,293.15,283.15,18029.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8834.35,0.0,277.34,2275.33,0.0,1081.65,0.51,1.0,0.0,3.0,1.0,0.0
18032100.0,297.06,297.15,293.15,0.0,0.0,291.14,0.96,0.78,0.7,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.72,0.33,1.51,291.14,291.15,301.15,297.43,297.7,297.52,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.25,0.13,5.12,-0.13,0.62,0.62,0.0,207.43,410.0,40091.69,0.0,12613.18,1.0,284.24,290.03,300.43,302.64,293.15,293.15,283.15,18033.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8836.08,0.0,276.35,2275.33,0.0,1075.02,0.51,1.0,0.0,3.0,1.0,0.0
18032400.0,297.07,297.15,293.15,0.0,0.0,291.14,0.95,0.76,0.69,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.72,0.33,1.51,291.14,291.15,301.15,297.45,297.69,297.51,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.25,0.13,5.11,-0.13,0.61,0.61,0.0,211.51,410.0,39999.45,0.0,12594.19,1.0,284.24,290.03,300.45,302.66,293.15,293.15,283.15,18038.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8833.03,0.0,275.23,2275.33,0.0,1071.94,0.51,1.0,0.0,3.0,1.0,0.0
18032700.0,297.08,297.15,293.15,0.0,0.0,291.13,0.94,0.75,0.68,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.88,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.71,0.32,1.5,291.13,291.15,301.15,297.45,297.67,297.49,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.24,0.13,5.11,-0.13,0.61,0.61,0.0,215.7,410.0,39875.8,0.0,12574.59,1.0,284.24,290.03,300.45,302.65,293.15,293.15,283.15,18052.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8821.01,0.0,273.8,2275.33,0.0,1074.85,0.51,1.0,0.0,3.0,1.0,0.0
18033000.0,297.09,297.15,293.15,0.0,0.0,291.13,0.93,0.74,0.67,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.89,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.71,0.32,1.48,291.13,291.15,301.15,297.41,297.66,297.47,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.23,0.13,5.1,-0.13,0.61,0.61,0.0,220.43,410.0,39712.52,0.0,12552.27,1.0,284.24,290.03,300.41,302.61,293.15,293.15,283.15,18071.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8798.06,0.0,271.86,2275.33,0.0,1081.61,0.51,1.0,0.0,3.0,1.0,0.0
18033300.0,297.09,297.15,293.15,0.0,0.0,291.12,0.92,0.73,0.66,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.7,0.32,1.47,291.12,291.15,301.15,297.34,297.64,297.45,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.22,0.13,5.09,-0.13,0.61,0.61,0.0,225.76,410.0,39509.91,0.0,12527.0,1.0,284.24,290.03,300.35,302.54,293.15,293.15,283.15,18091.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8765.78,0.0,269.33,2275.33,0.0,1088.43,0.51,1.0,0.0,3.0,1.0,0.0
18033600.0,297.09,297.15,293.15,0.0,0.0,291.12,0.91,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.45,291.12,291.15,301.15,297.26,297.62,297.43,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.2,0.13,5.07,-0.13,0.61,0.61,0.0,231.62,410.0,39268.66,0.0,12499.07,1.0,284.23,290.03,300.26,302.44,293.15,293.15,283.15,18111.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8725.96,0.0,266.23,2275.33,0.0,1094.4,0.51,1.0,0.0,3.0,1.0,0.0
18033900.0,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.71,0.65,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.93,297.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.11,0.69,0.31,1.43,291.11,291.15,301.15,297.17,297.59,297.41,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.61,0.61,0.0,237.96,410.0,38991.5,0.0,12468.67,1.0,284.23,290.03,300.17,302.34,293.15,293.15,283.15,18129.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8680.43,0.0,262.58,2275.33,0.0,1098.43,0.5,1.0,0.0,3.0,1.0,0.0
18034200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.7,0.64,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.66,0.64,297.12,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.4,291.1,291.15,301.15,297.07,297.57,297.38,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.05,-0.13,0.6,0.6,0.0,244.69,410.0,38688.59,0.0,12436.28,1.0,284.23,290.03,300.07,302.23,293.15,293.15,283.15,18144.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8631.77,0.0,258.5,2275.33,0.0,1099.76,0.5,1.0,0.0,3.0,1.0,0.0
18034500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.63,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.15,296.98,297.55,297.36,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.16,0.13,5.03,-0.12,0.6,0.6,0.0,251.45,410.0,38377.11,0.0,12403.36,1.0,284.22,290.03,299.98,302.11,293.15,293.15,283.15,18151.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8582.96,0.0,254.15,2275.33,0.0,1097.49,0.5,1.0,0.0,3.0,1.0,0.0
18034800.0,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.62,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.63,297.11,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.15,296.9,297.53,297.35,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.15,0.13,5.02,-0.12,0.6,0.6,0.0,257.59,410.0,38085.08,0.0,12373.4,1.0,284.22,290.04,299.9,302.02,293.15,293.15,283.15,18149.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8538.55,0.0,249.89,2275.33,0.0,1092.3,0.5,1.0,0.0,3.0,1.0,0.0
18035100.0,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.62,297.23,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.65,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.15,296.84,297.52,297.33,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.13,0.13,5.01,-0.12,0.59,0.59,0.0,263.85,410.0,37791.54,0.0,12342.73,1.0,284.22,290.04,299.83,301.93,293.15,293.15,283.15,18149.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8498.2,0.0,245.69,2275.33,0.0,1082.84,0.49,1.0,0.0,3.0,1.0,0.0
18035400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.63,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.15,296.8,297.5,297.31,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.12,0.13,4.99,-0.12,0.59,0.59,0.0,270.34,410.0,37496.58,0.0,12310.8,1.0,284.22,290.05,299.79,301.88,293.15,293.15,283.15,18148.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8463.72,0.0,241.54,2275.33,0.0,1067.37,0.49,1.0,0.0,3.0,1.0,0.0
18035700.0,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.6,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.63,0.61,297.07,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,301.15,296.8,297.48,297.29,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.1,0.12,4.98,-0.12,0.59,0.59,0.0,277.09,410.0,37208.74,0.0,12277.39,1.0,284.22,290.06,299.79,301.85,293.15,293.15,283.15,18144.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8437.23,0.0,237.52,2275.33,0.0,1044.79,0.49,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.95,297.57,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,301.15,296.83,297.46,297.27,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.96,-0.12,0.59,0.59,0.0,284.17,410.0,36934.84,0.0,12242.17,1.0,284.22,290.06,299.82,301.87,293.15,293.15,283.15,18137.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8421.02,0.0,233.73,2275.33,0.0,1015.27,0.48,1.0,0.0,3.0,1.0,0.0
18036300.0,297.09,297.15,293.15,0.0,0.0,291.1,0.84,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.95,297.54,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.83,0.62,0.59,297.04,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,301.12,296.88,297.44,297.26,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.95,-0.12,0.58,0.58,0.0,292.31,410.0,36661.84,0.0,12201.41,1.0,284.21,290.07,299.87,301.91,293.15,293.15,283.15,18134.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8408.39,0.0,230.12,2275.33,0.0,994.55,0.48,1.0,0.0,3.0,1.0,0.0
18036600.0,297.09,297.15,293.15,0.0,0.0,291.1,0.83,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.1,0.97,0.99,0.94,297.51,297.15,293.15,0.0,0.0,291.1,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.82,0.61,0.59,297.03,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,301.03,296.9,297.42,297.24,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.05,0.12,4.93,-0.12,0.58,0.58,0.0,302.52,410.0,36363.05,0.0,12149.93,1.0,284.21,290.07,299.89,301.92,293.15,293.15,283.15,18141.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8387.24,0.0,226.43,2275.33,0.0,984.48,0.48,1.0,0.0,3.0,1.0,0.0
18036900.0,297.09,297.15,293.15,0.0,0.0,291.09,0.82,0.62,0.57,297.1,297.15,293.15,0.0,0.0,291.09,0.96,0.98,0.94,297.48,297.15,293.15,0.0,0.0,291.09,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.81,0.6,0.58,297.01,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,300.9,296.89,297.4,297.22,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.58,0.58,0.0,314.51,410.0,36034.71,0.0,12088.94,1.0,284.21,290.08,299.89,301.9,293.15,293.15,283.15,18152.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8358.05,0.0,222.52,2275.33,0.0,976.29,0.47,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,291.09,0.81,0.61,0.56,297.09,297.15,293.15,0.0,0.0,291.09,0.95,0.97,0.93,297.44,297.15,293.15,0.0,0.0,291.09,0.96,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.8,0.59,0.57,297.0,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.41,291.09,291.15,300.74,296.86,297.37,297.2,291.09,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.57,0.57,0.0,328.08,410.0,35676.39,0.0,12019.22,1.0,284.21,290.08,299.86,301.86,293.15,293.15,283.15,18165.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.45,1.98,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8321.88,0.0,218.33,2275.33,0.0,968.65,0.47,1.0,0.0,3.0,1.0,0.0
18037500.0,297.08,297.15,293.15,0.0,0.0,291.08,0.8,0.6,0.55,297.08,297.15,293.15,0.0,0.0,291.08,0.94,0.96,0.92,297.41,297.15,293.15,0.0,0.0,291.08,0.95,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.08,0.79,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.08,0.64,0.3,1.41,291.08,291.15,300.54,296.82,297.35,297.19,291.08,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.57,0.57,0.0,343.01,410.0,35290.13,0.0,11941.7,1.0,284.2,290.08,299.81,301.79,293.15,293.15,283.15,18177.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8279.76,0.0,213.88,2275.33,0.0,961.13,0.47,1.0,0.0,3.0,1.0,0.0
18037800.0,297.08,297.15,293.15,0.0,0.0,291.08,0.79,0.58,0.54,297.07,297.15,293.15,0.0,0.0,291.08,0.92,0.94,0.9,297.37,297.15,293.15,0.0,0.0,291.08,0.94,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.08,0.78,0.56,0.55,296.97,297.15,293.15,0.0,0.0,291.08,0.64,0.3,1.41,291.08,291.15,300.33,296.76,297.32,297.17,291.08,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.8,-0.11,0.57,0.57,0.0,359.06,410.0,34873.27,0.0,11857.45,1.0,284.2,290.09,299.75,301.71,293.15,293.15,283.15,18190.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8232.32,0.0,209.17,2275.33,0.0,953.04,0.46,1.0,0.0,3.0,1.0,0.0
18038100.0,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.57,0.53,297.06,297.15,293.15,0.0,0.0,291.07,0.91,0.93,0.89,297.34,297.15,293.15,0.0,0.0,291.07,0.94,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.07,0.77,0.55,0.54,296.95,297.15,293.15,0.0,0.0,291.07,0.63,0.3,1.41,291.07,291.15,300.1,296.68,297.3,297.16,291.07,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.12,4.77,-0.11,0.56,0.56,0.0,375.94,410.0,34436.97,0.0,11767.84,1.0,284.2,290.09,299.68,301.62,293.15,293.15,283.15,18200.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8181.34,0.0,204.26,2275.33,0.0,944.05,0.46,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,291.07,0.77,0.56,0.51,297.05,297.15,293.15,0.0,0.0,291.07,0.9,0.91,0.87,297.31,297.15,293.15,0.0,0.0,291.07,0.93,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.07,0.76,0.54,0.52,296.94,297.15,293.15,0.0,0.0,291.07,0.63,0.3,1.42,291.07,291.15,299.88,296.61,297.27,297.14,291.07,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.56,0.56,0.0,393.38,410.0,33987.59,0.0,11674.2,1.0,284.19,290.1,299.6,301.52,293.15,293.15,283.15,18207.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8128.3,0.0,199.23,2275.33,0.0,933.95,0.45,1.0,0.0,3.0,1.0,0.0
18038700.0,297.07,297.15,293.15,0.0,0.0,291.06,0.76,0.54,0.5,297.05,297.15,293.15,0.0,0.0,291.06,0.89,0.89,0.86,297.28,297.15,293.15,0.0,0.0,291.06,0.92,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.06,0.75,0.52,0.51,296.92,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.42,291.06,291.15,299.66,296.53,297.25,297.13,291.06,1.0,1.0,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.55,0.55,0.0,409.11,410.0,33527.52,0.0,11556.17,1.0,284.19,290.1,299.52,301.42,293.15,293.15,283.15,18213.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.35,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8074.38,0.0,194.16,2275.33,0.0,922.33,0.45,1.0,0.0,3.0,1.0,0.0
18039000.0,297.07,297.15,293.15,0.0,0.0,291.06,0.75,0.53,0.49,297.05,297.15,293.15,0.0,0.0,291.06,0.88,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.06,0.92,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.06,0.74,0.51,0.5,296.91,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.42,291.06,291.15,299.46,296.45,297.23,297.12,291.06,1.0,0.99,1.0,0.05,0.0,1.0,4.75,0.11,4.64,-0.11,0.55,0.55,0.0,410.29,410.0,33042.07,0.0,11284.64,1.0,284.18,290.11,299.45,301.31,293.15,293.15,283.15,18222.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8019.44,0.0,188.99,2275.33,0.0,908.09,0.45,1.0,0.0,3.0,1.0,0.0
18039300.0,297.08,297.15,293.15,0.0,0.0,291.06,0.74,0.52,0.48,297.05,297.15,293.15,0.0,0.0,291.06,0.87,0.86,0.82,297.22,297.15,293.15,0.0,0.0,291.06,0.92,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.06,0.74,0.5,0.49,296.9,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.42,291.06,291.15,299.29,296.38,297.21,297.11,291.06,1.0,0.99,1.0,0.05,0.0,1.0,4.7,0.11,4.59,-0.1,0.54,0.54,0.0,410.29,410.0,32551.96,0.0,11005.18,1.0,284.18,290.12,299.38,301.22,293.15,293.15,283.15,18225.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7966.14,0.0,183.79,2275.33,0.0,890.9,0.44,1.0,0.0,3.0,1.0,0.0
18039600.0,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.51,0.47,297.05,297.15,293.15,0.0,0.0,291.05,0.87,0.84,0.81,297.19,297.15,293.15,0.0,0.0,291.05,0.92,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.05,0.73,0.48,0.47,296.88,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,299.15,296.33,297.19,297.1,291.05,1.0,0.98,1.0,0.05,0.0,1.0,4.65,0.11,4.55,-0.1,0.54,0.54,0.0,410.29,410.0,32088.04,0.0,10731.97,1.0,284.18,290.13,299.32,301.14,293.15,293.15,283.15,18218.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7917.78,0.0,178.79,2275.33,0.0,871.29,0.44,1.0,0.0,3.0,1.0,0.0
18039900.0,298.16,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,299.03,296.28,296.38,296.37,289.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,39.02,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.52,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,298.91,296.23,296.38,296.38,289.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.07,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.71,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,298.79,296.18,296.38,296.39,289.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.93,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.82,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,298.68,296.13,296.38,296.4,289.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.9,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,298.56,296.08,296.38,296.4,289.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.89,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,298.45,296.04,296.38,296.41,289.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.9,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.94,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.79,303.15,298.35,296.0,296.38,296.42,290.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.91,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.95,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.79,303.15,298.25,295.96,296.38,296.43,290.1,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.93,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.97,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.79,303.15,298.16,295.93,296.38,296.43,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.96,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.98,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,298.08,295.91,296.37,296.44,290.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.98,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.98,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,298.01,295.89,296.37,296.45,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.98,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.95,295.88,296.37,296.46,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.9,295.88,296.37,296.47,290.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.99,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.85,295.88,296.37,296.48,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.98,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.8,295.89,296.36,296.49,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.98,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.76,295.89,296.36,296.5,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.97,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
