time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044700.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.71,295.89,296.36,296.5,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.97,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.67,295.9,296.36,296.51,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.96,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.63,295.9,296.35,296.52,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.98,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.59,295.91,296.35,296.53,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.49,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.78,303.15,297.55,295.92,296.35,296.53,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.2,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.77,303.15,297.52,295.92,296.34,296.54,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.25,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.77,303.15,297.48,295.93,296.34,296.55,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.26,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.77,303.15,297.45,295.93,296.34,296.56,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.24,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.77,303.15,297.42,295.93,296.34,296.56,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.23,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.77,303.15,297.39,295.93,296.33,296.57,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.21,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.77,303.15,297.37,295.92,296.33,296.57,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.19,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.77,303.15,297.34,295.9,296.33,296.58,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.17,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,299.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.77,303.15,297.32,295.89,296.32,296.59,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.15,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.77,303.15,297.3,295.87,296.32,296.59,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.13,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.76,303.15,297.28,295.85,296.32,296.6,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.12,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.76,303.15,297.26,295.83,296.31,296.6,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.11,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.76,303.15,297.24,295.81,296.31,296.61,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.1,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.76,303.15,297.21,295.79,296.3,296.62,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.1,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.76,303.15,297.18,295.78,296.3,296.62,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.1,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,299.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.76,303.15,297.15,295.77,296.3,296.63,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,2.11,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,298.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.75,303.15,297.1,295.76,296.29,296.63,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.14,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,298.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.75,303.15,297.04,295.74,296.29,296.64,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.19,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,298.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.75,303.15,296.96,295.72,296.28,296.64,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.27,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,298.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.75,303.15,296.87,295.69,296.28,296.65,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,2.48,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,298.98,303.15,285.15,0.0,0.0,295.71,0.98,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.71,0.98,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.82,0.98,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.67,0.98,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,0.98,0.3,0.0,295.74,303.15,296.77,295.65,296.27,296.65,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,2.85,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,298.98,303.15,285.15,0.0,0.0,295.7,0.9,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.71,0.9,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.81,0.9,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.67,0.9,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.57,0.9,0.3,0.0,295.73,303.15,296.67,295.62,296.27,296.66,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,409.73,3.46,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,298.98,303.15,285.15,0.0,0.0,295.7,0.83,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.7,0.83,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.81,0.83,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.66,0.83,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.56,0.83,0.3,0.0,295.7,303.15,296.57,295.58,296.26,296.66,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,399.6,4.32,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,298.97,303.15,285.15,0.0,0.0,295.68,0.76,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.68,0.76,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.79,0.76,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.64,0.76,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.54,0.76,0.3,0.0,295.66,303.15,296.47,295.54,296.27,296.65,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,378.16,5.4,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,298.97,303.15,285.15,0.0,0.0,295.64,0.72,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.65,0.72,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.75,0.72,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.61,0.72,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.51,0.72,0.3,0.0,295.59,303.15,296.37,295.51,296.27,296.64,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.67,346.81,6.66,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,298.97,303.15,285.15,0.0,0.0,295.59,0.68,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.6,0.68,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.7,0.68,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.56,0.68,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.46,0.68,0.3,0.0,295.52,303.15,296.28,295.47,296.27,296.63,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,308.85,7.93,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,298.96,303.15,285.15,0.0,0.0,295.53,0.65,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.53,0.65,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.63,0.65,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.49,0.65,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.4,0.65,0.3,0.0,295.43,303.15,296.21,295.44,296.27,296.61,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.27,264.79,9.08,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,298.96,303.15,285.15,0.0,0.0,295.45,0.64,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.46,0.64,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.55,0.64,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.42,0.64,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.33,0.64,0.3,0.0,295.32,303.15,296.15,295.42,296.27,296.59,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.38,217.76,9.83,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,298.96,303.15,285.15,0.0,0.0,295.38,0.65,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.38,0.65,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.47,0.65,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.35,0.65,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.26,0.65,0.3,0.0,295.23,303.15,296.11,295.41,296.26,296.56,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.24,172.0,9.58,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,298.95,303.15,285.15,0.0,0.0,295.31,0.68,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.32,0.68,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.41,0.68,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.28,0.68,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.2,0.68,0.3,0.0,295.14,303.15,296.09,295.4,296.25,296.54,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,130.41,8.76,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,298.95,303.15,285.15,0.0,0.0,295.26,0.71,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.26,0.71,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.35,0.71,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.23,0.71,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.15,0.71,0.3,0.0,295.06,303.15,296.09,295.4,296.25,296.52,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.71,94.31,7.8,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,298.95,303.15,285.15,0.0,0.0,295.22,0.75,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,0.75,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.31,0.75,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.19,0.75,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.11,0.75,0.3,0.0,294.99,303.15,296.1,295.41,296.24,296.5,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.46,64.71,6.83,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,298.94,303.15,285.15,0.0,0.0,295.19,0.79,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.2,0.79,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.28,0.79,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.16,0.79,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.08,0.79,0.3,0.0,294.94,303.15,296.12,295.41,296.24,296.49,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,50.0,5.85,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,298.94,303.15,285.15,0.0,0.0,295.18,0.86,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.18,0.86,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.27,0.86,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.15,0.86,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.07,0.86,0.3,0.0,294.91,303.15,296.14,295.42,296.23,296.48,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,50.0,4.86,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,298.94,303.15,285.15,0.0,0.0,295.17,0.94,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.18,0.94,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.26,0.94,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.14,0.94,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.07,0.94,0.3,0.0,294.89,303.15,296.16,295.43,296.22,296.48,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,53.31,3.9,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,298.94,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.89,303.15,296.18,295.44,296.21,296.48,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,70.23,3.1,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,298.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,296.19,295.44,296.21,296.48,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,88.09,2.45,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,298.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,296.19,295.44,296.2,296.48,290.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,105.88,1.97,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,298.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,296.18,295.44,296.2,296.49,290.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,123.94,1.57,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,298.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,296.15,295.42,296.2,296.49,290.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,141.76,1.28,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,296.1,295.4,296.2,296.49,290.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,159.58,1.04,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,296.02,295.38,296.2,296.49,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,177.4,0.82,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.92,295.35,296.2,296.49,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,195.22,0.61,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.82,295.33,296.2,296.49,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,213.04,0.47,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.7,295.3,296.2,296.49,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,230.86,0.4,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,298.9,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.59,295.27,296.2,296.49,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,248.68,0.32,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,298.9,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.48,295.24,296.2,296.49,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,266.5,0.24,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,298.9,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.37,295.21,296.2,296.49,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.32,0.18,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,298.89,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.28,295.19,296.2,296.49,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.14,0.15,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,298.89,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.21,295.17,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.96,0.12,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,298.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.17,295.15,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.78,0.1,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,298.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.15,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,355.6,0.09,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,298.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.15,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.43,0.07,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,298.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.14,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.26,0.06,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,298.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.13,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.94,0.05,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,298.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.11,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.1,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.08,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.05,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.03,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,295.0,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.97,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.94,296.2,296.49,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.92,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.88,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.85,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.8,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.76,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.71,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.66,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.82,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.61,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.82,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.57,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.82,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.52,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.49,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.46,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.15,294.44,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.13,294.42,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.08,294.4,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.99,294.37,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
