time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069600.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.89,294.34,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.79,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.77,294.31,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.79,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.65,294.28,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.79,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.53,294.25,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.78,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.41,294.22,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.78,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.31,294.19,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.77,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.22,294.17,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.77,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.17,294.16,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.77,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.76,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.76,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.76,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.74,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.74,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.74,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.14,294.14,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.76,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.13,294.13,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.77,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.1,294.1,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.78,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.08,294.08,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.79,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.05,294.05,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.02,294.02,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.01,294.01,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.15,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.0,294.0,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.11,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.01,294.01,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.15,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.03,294.03,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.32,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.89,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.08,294.08,296.2,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.17,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.15,294.15,296.19,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.44,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.95,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.25,294.23,296.19,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,1.01,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.98,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.37,294.29,296.19,296.49,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.36,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.51,294.35,296.19,296.48,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.34,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.06,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.67,294.4,296.18,296.48,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.67,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.1,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,294.84,294.44,296.18,296.48,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.82,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,294.88,303.15,295.02,294.48,296.17,296.48,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.92,0.0,0.0,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.85,297.15,293.15,0.0,0.0,297.93,0.98,0.69,0.6,298.61,297.15,293.15,0.0,0.0,297.93,0.96,0.64,0.59,298.72,297.15,293.15,0.0,0.0,297.93,0.97,0.67,0.45,298.42,297.15,293.15,0.0,0.0,297.93,0.94,0.61,0.55,298.38,297.15,293.15,0.0,0.0,297.93,0.93,0.6,2.61,297.94,291.15,295.22,294.52,298.47,298.64,297.97,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.14,0.0,0.0,0.0,132.66,408.16,2364.82,0.0,13708.03,0.0,284.18,290.13,299.4,300.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,297.92,297.15,293.15,0.0,0.0,292.26,1.0,0.85,0.52,297.84,297.15,293.15,0.0,0.0,292.26,1.0,0.79,0.54,297.88,297.15,293.15,0.0,0.0,292.26,1.0,0.82,0.4,297.64,297.15,293.15,0.0,0.0,292.26,1.0,0.71,0.54,297.49,297.15,293.15,0.0,0.0,292.26,1.0,0.69,2.58,292.26,291.15,295.41,294.56,297.68,297.81,292.25,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.54,0.54,0.0,88.97,410.0,34284.32,0.0,13133.58,0.0,284.3,291.12,298.03,300.27,293.15,293.15,283.15,15580.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.21,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7765.11,0.0,145.78,2275.33,0.0,1649.3,0.41,1.0,0.0,3.0,1.0,0.0
18081900.0,297.54,297.15,293.15,0.0,0.0,291.92,1.0,0.92,0.52,297.42,297.15,293.15,0.0,0.0,291.92,1.0,0.84,0.54,297.45,297.15,293.15,0.0,0.0,291.92,1.0,0.87,0.4,297.21,297.15,293.15,0.0,0.0,291.92,1.0,0.73,0.54,297.0,297.15,293.15,0.0,0.0,291.92,1.0,0.66,2.58,291.92,291.15,295.6,294.61,297.32,297.41,291.92,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.56,0.56,0.0,88.95,410.0,35488.3,0.0,13133.59,0.0,284.26,290.73,297.53,299.47,293.15,293.15,283.15,16948.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.32,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7729.34,0.0,176.26,2275.33,0.0,1298.7,0.44,1.0,0.0,3.0,1.0,0.0
18082200.0,297.41,297.15,293.15,0.0,0.0,291.73,1.0,0.96,0.52,297.27,297.15,293.15,0.0,0.0,291.73,1.0,0.86,0.54,297.29,297.15,293.15,0.0,0.0,291.73,1.0,0.9,0.4,297.06,297.15,293.15,0.0,0.0,291.73,1.0,0.71,0.54,296.82,297.15,293.15,0.0,0.0,291.73,1.0,0.6,2.58,291.73,291.15,295.79,294.66,297.19,297.26,291.73,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.57,0.57,0.0,88.96,410.0,36471.8,0.0,13133.58,0.0,284.25,290.53,297.67,299.66,293.15,293.15,283.15,17242.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7845.83,0.0,196.23,2275.33,0.0,1286.19,0.45,1.0,0.0,3.0,1.0,0.0
18082500.0,297.33,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.55,297.17,297.15,293.15,0.0,0.0,291.58,1.0,0.86,0.58,297.19,297.15,293.15,0.0,0.0,291.58,1.0,0.91,0.43,296.96,297.15,293.15,0.0,0.0,291.58,1.0,0.68,0.58,296.75,297.15,293.15,0.0,0.0,291.58,0.96,0.53,2.42,291.58,291.15,295.98,294.72,297.11,297.17,291.58,1.0,1.0,1.0,0.05,0.0,1.0,5.48,0.14,5.33,-0.14,0.58,0.58,0.0,99.8,410.0,37102.33,0.0,13088.73,0.0,284.24,290.37,297.73,299.76,293.15,293.15,283.15,17464.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.45,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7917.41,0.0,212.01,2275.33,0.0,1333.41,0.47,1.0,0.0,3.0,1.0,0.0
18082800.0,297.23,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.63,297.05,297.15,293.15,0.0,0.0,291.43,1.0,0.85,0.67,297.07,297.15,293.15,0.0,0.0,291.43,1.0,0.89,0.49,296.86,297.15,293.15,0.0,0.0,291.43,0.97,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.43,0.87,0.46,2.12,291.43,291.15,296.15,294.8,297.02,297.06,291.43,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.58,0.58,0.0,128.29,410.0,37131.8,0.0,12968.1,0.0,284.22,290.24,297.8,299.83,293.15,293.15,283.15,17745.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.48,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7943.63,0.0,221.64,2275.33,0.0,1333.6,0.47,1.0,0.0,3.0,1.0,0.0
18083100.0,297.12,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.72,296.9,297.15,293.15,0.0,0.0,291.31,1.0,0.8,0.76,296.94,297.15,293.15,0.0,0.0,291.31,1.0,0.86,0.56,296.87,297.15,293.15,0.0,0.0,291.31,0.9,0.58,0.55,296.81,297.15,293.15,0.0,0.0,291.31,0.8,0.4,1.86,291.31,291.15,296.32,294.89,296.92,296.95,291.31,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.58,0.58,0.0,163.74,410.0,36735.68,0.0,12816.25,1.0,284.21,290.15,297.88,299.9,293.15,293.15,283.15,17973.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7939.33,0.0,224.55,2275.33,0.0,1298.64,0.48,1.0,0.0,3.0,1.0,0.0
18083400.0,296.93,297.15,293.15,0.0,0.0,291.21,1.0,0.96,0.87,296.85,297.15,293.15,0.0,0.0,291.21,0.92,0.75,0.72,296.84,297.15,293.15,0.0,0.0,291.21,0.94,0.8,0.57,296.9,297.15,293.15,0.0,0.0,291.21,0.82,0.53,0.52,296.87,297.15,293.15,0.0,0.0,291.21,0.72,0.35,1.64,291.21,291.15,296.48,294.99,296.86,296.88,291.2,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.58,0.58,0.0,239.57,410.0,35960.06,0.0,12451.86,1.0,284.19,290.07,297.97,299.95,293.15,293.15,283.15,18196.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7907.12,0.0,222.03,2275.33,0.0,1244.19,0.47,1.0,0.0,3.0,1.0,0.0
18083700.0,296.89,297.15,293.15,0.0,0.0,291.08,0.9,0.92,0.84,296.87,297.15,293.15,0.0,0.0,291.08,0.82,0.7,0.68,296.85,297.15,293.15,0.0,0.0,291.08,0.84,0.75,0.54,296.94,297.15,293.15,0.0,0.0,291.08,0.74,0.5,0.49,296.92,297.15,293.15,0.0,0.0,291.08,0.64,0.31,1.49,291.08,291.15,296.65,295.09,296.9,296.91,291.08,1.0,1.0,1.0,0.05,0.0,1.0,4.83,0.11,4.72,-0.11,0.56,0.56,0.0,399.01,409.77,34452.21,0.0,11643.49,1.0,284.17,289.99,298.05,299.97,293.15,293.15,283.15,18518.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7818.3,0.0,211.64,2275.33,0.0,1153.47,0.46,1.0,0.0,3.0,1.0,0.0
18084000.0,296.95,297.15,293.15,0.0,0.0,291.01,0.88,0.88,0.8,296.9,297.15,293.15,0.0,0.0,291.01,0.81,0.66,0.64,296.89,297.15,293.15,0.0,0.0,291.01,0.82,0.7,0.5,296.97,297.15,293.15,0.0,0.0,291.01,0.72,0.46,0.46,296.96,297.15,293.15,0.0,0.0,291.01,0.63,0.3,1.42,291.01,291.15,296.82,295.19,296.94,296.95,291.01,1.0,0.97,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.55,0.55,0.0,407.79,406.84,33057.07,0.0,10350.67,1.0,284.16,289.98,298.15,299.99,293.15,293.15,283.15,18545.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.36,1.89,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7736.54,0.0,197.46,2275.33,0.0,1045.56,0.45,1.0,0.0,3.0,1.0,0.0
18084300.0,297.02,297.15,293.15,0.0,0.0,290.99,0.87,0.86,0.78,296.95,297.15,293.15,0.0,0.0,290.99,0.79,0.62,0.6,296.93,297.15,293.15,0.0,0.0,290.99,0.81,0.66,0.47,297.01,297.15,293.15,0.0,0.0,290.99,0.71,0.44,0.43,296.97,297.15,293.15,0.0,0.0,290.99,0.63,0.3,1.42,290.99,291.15,296.98,295.29,296.98,296.98,290.99,1.0,0.95,1.0,0.05,0.0,1.0,4.45,0.1,4.36,-0.09,0.54,0.54,0.0,403.3,402.55,31993.69,0.0,9632.92,1.0,284.15,289.99,298.26,300.05,293.15,293.15,283.15,18489.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.31,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7683.02,0.0,185.51,2275.33,0.0,964.9,0.44,1.0,0.0,3.0,1.0,0.0
18084600.0,297.08,297.15,293.15,0.0,0.0,290.98,0.87,0.84,0.77,296.99,297.15,293.15,0.0,0.0,290.98,0.78,0.59,0.58,296.98,297.15,293.15,0.0,0.0,290.98,0.8,0.63,0.45,297.05,297.15,293.15,0.0,0.0,290.98,0.7,0.42,0.41,296.97,297.15,293.15,0.0,0.0,290.98,0.63,0.3,1.42,290.98,291.15,297.15,295.39,297.02,297.01,290.98,1.0,0.93,1.0,0.05,0.0,1.0,4.36,0.09,4.26,-0.09,0.53,0.53,0.0,398.11,397.54,31085.91,0.0,9107.7,1.0,284.15,290.02,298.37,300.11,293.15,293.15,283.15,18434.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.26,1.79,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7639.36,0.0,175.13,2275.33,0.0,898.97,0.43,1.0,0.0,3.0,1.0,0.0
18084900.0,297.12,297.15,293.15,0.0,0.0,290.98,0.87,0.84,0.76,297.03,297.15,293.15,0.0,0.0,290.98,0.77,0.57,0.56,297.02,297.15,293.15,0.0,0.0,290.98,0.79,0.61,0.44,297.07,297.15,293.15,0.0,0.0,290.98,0.69,0.41,0.4,296.96,297.15,293.15,0.0,0.0,290.98,0.63,0.3,1.42,290.98,291.15,297.32,295.49,297.06,297.05,290.98,1.0,0.92,1.0,0.05,0.0,1.0,4.29,0.09,4.2,-0.09,0.52,0.52,0.0,392.74,392.3,30368.88,0.0,8727.47,1.0,284.15,290.06,298.47,300.18,293.15,293.15,283.15,18360.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7609.41,0.0,166.61,2275.33,0.0,845.77,0.42,1.0,0.0,3.0,1.0,0.0
18085200.0,297.15,297.15,293.15,0.0,0.0,291.0,0.87,0.83,0.76,297.06,297.15,293.15,0.0,0.0,291.0,0.77,0.56,0.54,297.05,297.15,293.15,0.0,0.0,291.0,0.78,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.0,0.69,0.4,0.39,296.96,297.15,293.15,0.0,0.0,291.0,0.63,0.3,1.42,291.0,291.15,297.48,295.59,297.1,297.08,291.0,1.0,0.91,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.52,0.52,0.0,387.54,387.22,29826.91,0.0,8455.0,1.0,284.14,290.1,298.57,300.26,293.15,293.15,283.15,18285.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7591.64,0.0,159.94,2275.33,0.0,805.01,0.42,1.0,0.0,3.0,1.0,0.0
18085500.0,297.17,297.15,293.15,0.0,0.0,291.02,0.87,0.84,0.76,297.08,297.15,293.15,0.0,0.0,291.02,0.76,0.54,0.53,297.07,297.15,293.15,0.0,0.0,291.02,0.78,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.02,0.69,0.39,0.38,296.96,297.15,293.15,0.0,0.0,291.02,0.63,0.3,1.42,291.02,291.15,297.65,295.69,297.14,297.11,291.02,1.0,0.9,1.0,0.05,0.0,1.0,4.2,0.09,4.12,-0.09,0.51,0.51,0.0,382.8,382.57,29423.88,0.0,8265.28,1.0,284.14,290.14,298.67,300.34,293.15,293.15,283.15,18222.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.17,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7582.94,0.0,154.87,2275.33,0.0,774.16,0.41,1.0,0.0,3.0,1.0,0.0
18085800.0,297.19,297.15,293.15,0.0,0.0,291.04,0.88,0.84,0.77,297.1,297.15,293.15,0.0,0.0,291.04,0.76,0.53,0.52,297.09,297.15,293.15,0.0,0.0,291.04,0.77,0.57,0.41,297.12,297.15,293.15,0.0,0.0,291.04,0.68,0.38,0.38,296.96,297.15,293.15,0.0,0.0,291.04,0.63,0.3,1.42,291.04,291.15,297.82,295.78,297.16,297.13,291.04,1.0,0.9,1.0,0.05,0.0,1.0,4.18,0.09,4.1,-0.08,0.51,0.51,0.0,378.7,378.54,29116.71,0.0,8140.35,1.0,284.14,290.17,298.77,300.42,293.15,293.15,283.15,18173.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.15,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7579.95,0.0,151.0,2275.33,0.0,750.5,0.41,1.0,0.0,3.0,1.0,0.0
18086100.0,297.21,297.15,293.15,0.0,0.0,291.06,0.88,0.85,0.78,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.53,0.51,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.56,0.4,297.13,297.15,293.15,0.0,0.0,291.06,0.68,0.38,0.37,296.96,297.15,293.15,0.0,0.0,291.06,0.63,0.3,1.41,291.06,291.15,297.98,295.86,297.18,297.15,291.06,1.0,0.9,1.0,0.05,0.0,1.0,4.17,0.09,4.09,-0.08,0.5,0.5,0.0,375.4,375.31,28887.89,0.0,8069.25,1.0,284.14,290.2,298.85,300.49,293.15,293.15,283.15,18134.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7581.07,0.0,148.03,2275.33,0.0,732.1,0.41,1.0,0.0,3.0,1.0,0.0
18086400.0,297.22,297.15,293.15,0.0,0.0,291.08,0.89,0.87,0.79,297.13,297.15,293.15,0.0,0.0,291.08,0.76,0.52,0.51,297.11,297.15,293.15,0.0,0.0,291.08,0.77,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.08,0.68,0.38,0.37,296.96,297.15,293.15,0.0,0.0,291.08,0.63,0.3,1.41,291.08,291.15,298.15,295.94,297.2,297.16,291.08,1.0,0.89,1.0,0.05,0.0,1.0,4.17,0.09,4.08,-0.08,0.5,0.5,0.0,372.98,372.96,28750.97,0.0,8044.71,1.0,284.15,290.23,298.93,300.57,293.15,293.15,283.15,18092.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7586.91,0.0,145.87,2275.33,0.0,718.63,0.4,1.0,0.0,3.0,1.0,0.0
18086700.0,297.23,297.15,293.15,0.0,0.0,291.1,0.89,0.88,0.8,297.14,297.15,293.15,0.0,0.0,291.1,0.76,0.52,0.51,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.1,0.68,0.38,0.37,296.96,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.41,291.1,291.15,298.32,296.01,297.22,297.17,291.1,1.0,0.9,1.0,0.05,0.0,1.0,4.18,0.09,4.09,-0.08,0.5,0.5,0.0,371.53,371.58,28720.94,0.0,8069.8,1.0,284.15,290.25,299.0,300.64,293.15,293.15,283.15,18048.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7598.56,0.0,144.61,2275.33,0.0,711.39,0.4,1.0,0.0,3.0,1.0,0.0
18087000.0,297.25,297.15,293.15,0.0,0.0,291.12,0.9,0.9,0.81,297.16,297.15,293.15,0.0,0.0,291.12,0.76,0.52,0.51,297.14,297.15,293.15,0.0,0.0,291.12,0.77,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.12,0.68,0.38,0.37,296.97,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.41,291.12,291.15,298.48,296.07,297.24,297.18,291.12,1.0,0.9,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.08,0.5,0.5,0.0,371.11,371.24,28776.27,0.0,8149.34,1.0,284.15,290.28,299.07,300.7,293.15,293.15,283.15,18009.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7614.26,0.0,144.14,2275.33,0.0,709.11,0.4,1.0,0.0,3.0,1.0,0.0
18087300.0,297.25,297.15,293.15,0.0,0.0,291.14,0.91,0.92,0.83,297.17,297.15,293.15,0.0,0.0,291.14,0.76,0.53,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.54,0.39,297.17,297.15,293.15,0.0,0.0,291.14,0.69,0.38,0.38,296.98,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.41,291.14,291.15,298.65,296.12,297.26,297.2,291.14,1.0,0.9,1.0,0.05,0.0,1.0,4.22,0.09,4.14,-0.09,0.5,0.5,0.0,371.74,371.93,28901.39,0.0,8276.9,1.0,284.16,290.29,299.12,300.76,293.15,293.15,283.15,17976.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.13,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7633.36,0.0,144.35,2275.33,0.0,710.45,0.4,1.0,0.0,3.0,1.0,0.0
18087600.0,297.26,297.15,293.15,0.0,0.0,291.16,0.91,0.94,0.85,297.18,297.15,293.15,0.0,0.0,291.16,0.76,0.53,0.52,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.54,0.39,297.18,297.15,293.15,0.0,0.0,291.15,0.69,0.39,0.38,296.99,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.41,291.16,291.15,298.82,296.16,297.27,297.2,291.16,1.0,0.91,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.5,0.5,0.0,373.46,373.71,29087.12,0.0,8447.3,1.0,284.16,290.31,299.17,300.82,293.15,293.15,283.15,17946.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7655.67,0.0,145.16,2275.33,0.0,714.69,0.4,1.0,0.0,3.0,1.0,0.0
18087900.0,297.26,297.15,293.15,0.0,0.0,291.17,0.92,0.96,0.86,297.19,297.15,293.15,0.0,0.0,291.17,0.76,0.54,0.52,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.17,0.69,0.4,0.39,297.0,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.41,291.17,291.15,298.98,296.21,297.29,297.21,291.17,1.0,0.91,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.51,0.51,0.0,376.29,376.59,29325.6,0.0,8655.56,1.0,284.16,290.32,299.21,300.88,293.15,293.15,283.15,17920.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7681.03,0.0,146.53,2275.33,0.0,721.34,0.4,1.0,0.0,3.0,1.0,0.0
18088200.0,297.27,297.15,293.15,0.0,0.0,291.18,0.92,0.98,0.88,297.2,297.15,293.15,0.0,0.0,291.18,0.76,0.55,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.18,0.69,0.4,0.39,297.0,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,299.15,296.25,297.3,297.22,291.18,1.0,0.92,1.0,0.05,0.0,1.0,4.34,0.09,4.25,-0.09,0.51,0.51,0.0,380.17,380.51,29608.36,0.0,8896.02,1.0,284.17,290.32,299.25,300.93,293.15,293.15,283.15,17897.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7709.25,0.0,148.38,2275.33,0.0,729.91,0.41,1.0,0.0,3.0,1.0,0.0
18088500.0,297.27,297.15,293.15,0.0,0.0,291.2,0.93,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.2,0.77,0.56,0.54,297.18,297.15,293.15,0.0,0.0,291.2,0.77,0.56,0.4,297.2,297.15,293.15,0.0,0.0,291.2,0.7,0.41,0.4,297.01,297.15,293.15,0.0,0.0,291.2,0.63,0.3,1.42,291.2,291.15,299.32,296.28,297.31,297.22,291.2,1.0,0.93,1.0,0.05,0.0,1.0,4.39,0.09,4.29,-0.09,0.51,0.51,0.0,385.01,385.38,29928.53,0.0,9164.01,1.0,284.17,290.33,299.29,300.99,293.15,293.15,283.15,17877.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7740.25,0.0,150.67,2275.33,0.0,739.91,0.41,1.0,0.0,3.0,1.0,0.0
18088800.0,297.28,297.15,293.15,0.0,0.0,291.2,0.93,1.0,0.91,297.21,297.15,293.15,0.0,0.0,291.2,0.77,0.57,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.77,0.56,0.4,297.2,297.15,293.15,0.0,0.0,291.2,0.7,0.42,0.41,297.02,297.15,293.15,0.0,0.0,291.2,0.63,0.3,1.42,291.2,291.15,299.48,296.32,297.32,297.23,291.2,1.0,0.94,1.0,0.05,0.0,1.0,4.42,0.1,4.33,-0.09,0.51,0.51,0.0,390.25,390.5,30225.68,0.0,9374.89,1.0,284.18,290.32,299.33,301.04,293.15,293.15,283.15,17879.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7770.2,0.0,153.15,2275.33,0.0,749.89,0.41,1.0,0.0,3.0,1.0,0.0
18089100.0,297.3,297.15,293.15,0.0,0.0,291.21,0.93,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.21,0.77,0.58,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.77,0.57,0.41,297.2,297.15,293.15,0.0,0.0,291.21,0.7,0.43,0.42,297.03,297.15,293.15,0.0,0.0,291.21,0.63,0.3,1.42,291.21,291.15,299.65,296.37,297.34,297.24,291.21,1.0,0.94,1.0,0.05,0.0,1.0,4.45,0.1,4.36,-0.09,0.52,0.52,0.0,394.92,395.17,30520.51,0.0,9559.68,1.0,284.18,290.32,299.37,301.1,293.15,293.15,283.15,17874.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7800.52,0.0,155.64,2275.33,0.0,757.98,0.41,1.0,0.0,3.0,1.0,0.0
18089400.0,297.32,297.15,293.15,0.0,0.0,291.21,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.21,0.78,0.59,0.57,297.18,297.15,293.15,0.0,0.0,291.21,0.77,0.57,0.41,297.2,297.15,293.15,0.0,0.0,291.21,0.71,0.44,0.43,297.04,297.15,293.15,0.0,0.0,291.21,0.63,0.3,1.42,291.21,291.15,299.82,296.41,297.36,297.25,291.21,1.0,0.95,1.0,0.05,0.0,1.0,4.48,0.1,4.39,-0.1,0.52,0.52,0.0,399.23,399.48,30833.16,0.0,9750.89,1.0,284.18,290.31,299.42,301.16,293.15,293.15,283.15,17866.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7833.48,0.0,158.32,2275.33,0.0,765.82,0.42,1.0,0.0,3.0,1.0,0.0
18089700.0,297.34,297.15,293.15,0.0,0.0,291.21,0.92,1.0,0.91,297.23,297.15,293.15,0.0,0.0,291.21,0.78,0.61,0.59,297.19,297.15,293.15,0.0,0.0,291.21,0.77,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.21,0.71,0.45,0.44,297.05,297.15,293.15,0.0,0.0,291.21,0.63,0.3,1.42,291.21,291.15,299.98,296.47,297.37,297.25,291.21,1.0,0.96,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.52,0.52,0.0,403.22,403.48,31162.51,0.0,9948.18,1.0,284.19,290.31,299.47,301.23,293.15,293.15,283.15,17857.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7869.33,0.0,161.23,2275.33,0.0,773.27,0.42,1.0,0.0,3.0,1.0,0.0
18090000.0,297.36,297.15,293.15,0.0,0.0,291.22,0.92,1.0,0.91,297.23,297.15,293.15,0.0,0.0,291.22,0.79,0.62,0.6,297.19,297.15,293.15,0.0,0.0,291.22,0.77,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.22,0.72,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.22,0.63,0.3,1.42,291.22,291.15,300.15,296.53,297.39,297.26,291.22,1.0,0.96,1.0,0.05,0.0,1.0,4.55,0.1,4.45,-0.1,0.53,0.53,0.0,406.94,407.19,31507.04,0.0,10150.91,1.0,284.19,290.3,299.53,301.31,293.15,293.15,283.15,17848.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7908.38,0.0,164.37,2275.33,0.0,779.97,0.42,1.0,0.0,3.0,1.0,0.0
18090300.0,297.37,297.15,293.15,0.0,0.0,291.22,0.92,1.0,0.91,297.23,297.15,293.15,0.0,0.0,291.22,0.79,0.63,0.61,297.19,297.15,293.15,0.0,0.0,291.22,0.78,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.22,0.72,0.46,0.45,297.06,297.15,293.15,0.0,0.0,291.22,0.62,0.3,1.42,291.22,291.15,300.32,296.6,297.4,297.27,291.22,1.0,0.97,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.53,0.53,0.0,409.75,410.0,31842.37,0.0,10342.15,1.0,284.19,290.29,299.6,301.39,293.15,293.15,283.15,17846.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7948.93,0.0,167.63,2275.33,0.0,785.74,0.43,1.0,0.0,3.0,1.0,0.0
18090600.0,297.38,297.15,293.15,0.0,0.0,291.22,0.92,1.0,0.91,297.23,297.15,293.15,0.0,0.0,291.22,0.8,0.65,0.63,297.18,297.15,293.15,0.0,0.0,291.22,0.78,0.6,0.43,297.19,297.15,293.15,0.0,0.0,291.22,0.72,0.47,0.46,297.06,297.15,293.15,0.0,0.0,291.22,0.62,0.3,1.42,291.22,291.15,300.48,296.68,297.41,297.27,291.22,1.0,0.97,1.0,0.05,0.0,1.0,4.61,0.1,4.51,-0.1,0.54,0.54,0.0,409.84,410.0,32155.06,0.0,10495.18,1.0,284.19,290.28,299.68,301.49,293.15,293.15,283.15,17851.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7989.43,0.0,170.87,2275.33,0.0,790.22,0.43,1.0,0.0,3.0,1.0,0.0
18090900.0,297.39,297.15,293.15,0.0,0.0,291.22,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.8,0.66,0.64,297.18,297.15,293.15,0.0,0.0,291.22,0.78,0.6,0.43,297.19,297.15,293.15,0.0,0.0,291.22,0.73,0.48,0.47,297.06,297.15,293.15,0.0,0.0,291.22,0.63,0.3,1.42,291.22,291.15,300.65,296.77,297.42,297.27,291.22,1.0,0.98,1.0,0.05,0.0,1.0,4.63,0.1,4.53,-0.1,0.54,0.54,0.0,409.85,410.0,32483.0,0.0,10635.85,1.0,284.2,290.27,299.77,301.59,293.15,293.15,283.15,17847.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8032.51,0.0,174.19,2275.33,0.0,794.02,0.43,1.0,0.0,3.0,1.0,0.0
18091200.0,297.4,297.15,293.15,0.0,0.0,291.22,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.81,0.67,0.65,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.22,0.73,0.48,0.47,297.06,297.15,293.15,0.0,0.0,291.22,0.63,0.3,1.42,291.22,291.15,300.82,296.86,297.43,297.27,291.22,1.0,0.98,1.0,0.05,0.0,1.0,4.66,0.11,4.55,-0.1,0.54,0.54,0.0,409.86,410.0,32803.57,0.0,10766.11,1.0,284.2,290.26,299.86,301.7,293.15,293.15,283.15,17847.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8076.56,0.0,177.58,2275.33,0.0,797.31,0.44,1.0,0.0,3.0,1.0,0.0
18091500.0,297.41,297.15,293.15,0.0,0.0,291.22,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.81,0.68,0.66,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.61,0.44,297.18,297.15,293.15,0.0,0.0,291.22,0.73,0.49,0.48,297.06,297.15,293.15,0.0,0.0,291.22,0.63,0.3,1.42,291.22,291.15,300.98,296.96,297.44,297.27,291.22,1.0,0.98,1.0,0.05,0.0,1.0,4.68,0.11,4.57,-0.1,0.55,0.55,0.0,409.87,410.0,33113.93,0.0,10888.43,1.0,284.2,290.25,299.96,301.81,293.15,293.15,283.15,17849.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8121.09,0.0,180.97,2275.33,0.0,799.59,0.44,1.0,0.0,3.0,1.0,0.0
18091800.0,297.41,297.15,293.15,0.0,0.0,291.22,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.82,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.61,0.44,297.18,297.15,293.15,0.0,0.0,291.22,0.73,0.49,0.48,297.06,297.15,293.15,0.0,0.0,291.22,0.63,0.3,1.42,291.22,291.15,301.15,297.06,297.45,297.27,291.22,1.0,0.99,1.0,0.05,0.0,1.0,4.7,0.11,4.59,-0.1,0.55,0.55,0.0,409.88,410.0,33414.37,0.0,11004.51,1.0,284.21,290.24,300.06,301.93,293.15,293.15,283.15,17852.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8165.99,0.0,184.34,2275.33,0.0,800.87,0.44,1.0,0.0,3.0,1.0,0.0
18092100.0,297.42,297.15,293.15,0.0,0.0,291.22,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.82,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.22,0.78,0.61,0.44,297.18,297.15,293.15,0.0,0.0,291.22,0.74,0.5,0.49,297.06,297.15,293.15,0.0,0.0,291.22,0.63,0.3,1.42,291.22,291.15,301.32,297.16,297.46,297.27,291.22,1.0,0.99,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.11,0.55,0.55,0.0,409.88,410.0,33705.81,0.0,11115.97,1.0,284.21,290.23,300.16,302.05,293.15,293.15,283.15,17855.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8211.18,0.0,187.68,2275.33,0.0,801.24,0.45,1.0,0.0,3.0,1.0,0.0
18092400.0,297.42,297.15,293.15,0.0,0.0,291.21,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.21,0.83,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.74,0.5,0.49,297.05,297.15,293.15,0.0,0.0,291.21,0.63,0.3,1.42,291.21,291.15,301.48,297.27,297.47,297.27,291.21,1.0,0.99,1.0,0.05,0.0,1.0,4.74,0.11,4.63,-0.11,0.56,0.56,0.0,409.89,410.0,33988.93,0.0,11223.93,1.0,284.21,290.22,300.27,302.17,293.15,293.15,283.15,17858.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8256.58,0.0,190.99,2275.33,0.0,800.81,0.45,1.0,0.0,3.0,1.0,0.0
18092700.0,297.42,297.15,293.15,0.0,0.0,291.21,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.21,0.83,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.74,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.21,0.63,0.3,1.42,291.21,291.15,301.65,297.39,297.47,297.27,291.21,1.0,0.99,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.56,0.56,0.0,409.89,410.0,34264.36,0.0,11329.21,1.0,284.21,290.21,300.39,302.3,293.15,293.15,283.15,17861.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.37,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8302.08,0.0,194.27,2275.33,0.0,799.66,0.45,1.0,0.0,3.0,1.0,0.0
18093000.0,297.42,297.15,293.15,0.0,0.0,291.21,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.21,0.83,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.74,0.51,0.5,297.05,297.15,293.15,0.0,0.0,291.21,0.63,0.3,1.42,291.21,291.15,301.82,297.5,297.48,297.27,291.21,1.0,1.0,1.0,0.05,0.0,1.0,4.78,0.11,4.67,-0.11,0.56,0.56,0.0,409.89,410.0,34532.5,0.0,11432.24,1.0,284.22,290.2,300.5,302.43,293.15,293.15,283.15,17864.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8347.57,0.0,197.52,2275.33,0.0,797.92,0.45,1.0,0.0,3.0,1.0,0.0
