time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093300.0,297.42,297.15,293.15,0.0,0.0,291.21,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.21,0.84,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.74,0.51,0.5,297.05,297.15,293.15,0.0,0.0,291.21,0.63,0.3,1.42,291.21,291.15,301.98,297.62,297.49,297.27,291.21,1.0,1.0,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.56,0.56,0.0,409.89,410.0,34793.75,0.0,11533.26,1.0,284.22,290.19,300.62,302.56,293.15,293.15,283.15,17866.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8392.94,0.0,200.75,2275.33,0.0,795.66,0.46,1.0,0.0,3.0,1.0,0.0
18093600.0,297.42,297.15,293.15,0.0,0.0,291.21,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.21,0.84,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.74,0.52,0.5,297.04,297.15,293.15,0.0,0.0,291.21,0.63,0.3,1.42,291.21,291.15,302.15,297.74,297.5,297.27,291.21,1.0,1.0,1.0,0.05,0.0,1.0,4.81,0.11,4.7,-0.11,0.57,0.57,0.0,406.92,410.0,35044.26,0.0,11601.21,1.0,284.22,290.18,300.74,302.69,293.15,293.15,283.15,17871.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8437.68,0.0,203.93,2275.33,0.0,792.82,0.46,1.0,0.0,3.0,1.0,0.0
18093900.0,297.42,297.15,293.15,0.0,0.0,291.2,0.92,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.2,0.85,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.75,0.52,0.5,297.04,297.15,293.15,0.0,0.0,291.2,0.63,0.3,1.42,291.2,291.15,302.28,297.84,297.5,297.27,291.2,1.0,1.0,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.57,0.57,0.0,400.78,410.0,35274.21,0.0,11634.66,1.0,284.22,290.18,300.84,302.81,293.15,293.15,283.15,17879.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8477.42,0.0,206.99,2275.33,0.0,796.64,0.46,1.0,0.0,3.0,1.0,0.0
18094200.0,297.41,297.15,293.15,0.0,0.0,291.2,0.93,1.0,0.91,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.79,0.76,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.62,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.75,0.52,0.51,297.04,297.15,293.15,0.0,0.0,291.2,0.63,0.3,1.42,291.2,291.15,302.36,297.9,297.5,297.27,291.2,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.57,0.57,0.0,394.73,410.0,35476.44,0.0,11667.43,1.0,284.22,290.17,300.9,302.88,293.15,293.15,283.15,17890.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8506.95,0.0,209.8,2275.33,0.0,806.56,0.46,1.0,0.0,3.0,1.0,0.0
18094500.0,297.41,297.15,293.15,0.0,0.0,291.19,0.93,1.0,0.91,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.8,0.77,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.62,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.75,0.52,0.51,297.04,297.15,293.15,0.0,0.0,291.19,0.63,0.3,1.42,291.19,291.15,302.38,297.92,297.5,297.26,291.19,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.57,0.57,0.0,388.88,410.0,35648.88,0.0,11699.03,1.0,284.22,290.16,300.93,302.92,293.15,293.15,283.15,17904.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8527.41,0.0,212.31,2275.33,0.0,817.87,0.47,1.0,0.0,3.0,1.0,0.0
18094800.0,297.4,297.15,293.15,0.0,0.0,291.19,0.93,1.0,0.91,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.81,0.78,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.62,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.53,0.51,297.04,297.15,293.15,0.0,0.0,291.19,0.63,0.3,1.42,291.19,291.15,302.37,297.92,297.5,297.26,291.19,1.0,1.0,1.0,0.05,0.0,1.0,4.86,0.11,4.75,-0.11,0.57,0.57,0.0,383.29,410.0,35791.19,0.0,11729.04,1.0,284.22,290.15,300.92,302.93,293.15,293.15,283.15,17917.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8540.1,0.0,214.48,2275.33,0.0,829.47,0.47,1.0,0.0,3.0,1.0,0.0
18095100.0,297.39,297.15,293.15,0.0,0.0,291.18,0.93,1.0,0.91,297.21,297.15,293.15,0.0,0.0,291.18,0.87,0.82,0.79,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.62,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.76,0.53,0.51,297.03,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.41,291.18,291.15,302.33,297.9,297.49,297.26,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.11,4.76,-0.11,0.58,0.58,0.0,378.0,410.0,35906.46,0.0,11757.39,1.0,284.22,290.14,300.9,302.91,293.15,293.15,283.15,17931.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8546.64,0.0,216.32,2275.33,0.0,841.21,0.47,1.0,0.0,3.0,1.0,0.0
18095400.0,297.38,297.15,293.15,0.0,0.0,291.18,0.94,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.18,0.88,0.83,0.8,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.62,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.76,0.53,0.51,297.03,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.41,291.18,291.15,302.27,297.86,297.49,297.25,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.77,-0.11,0.58,0.58,0.0,373.0,410.0,35996.76,0.0,11783.99,1.0,284.22,290.13,300.86,302.88,293.15,293.15,283.15,17943.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8548.27,0.0,217.82,2275.33,0.0,852.1,0.47,1.0,0.0,3.0,1.0,0.0
18095700.0,297.37,297.15,293.15,0.0,0.0,291.17,0.94,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.53,0.52,297.03,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.41,291.17,291.15,302.21,297.82,297.48,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.9,0.12,4.78,-0.11,0.58,0.58,0.0,368.26,410.0,36067.51,0.0,11809.12,1.0,284.22,290.13,300.82,302.84,293.15,293.15,283.15,17954.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8546.75,0.0,219.04,2275.33,0.0,861.78,0.47,1.0,0.0,3.0,1.0,0.0
18096000.0,297.36,297.15,293.15,0.0,0.0,291.17,0.94,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.53,0.52,297.02,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,302.15,297.77,297.47,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.58,0.58,0.0,363.72,410.0,36123.74,0.0,11833.09,1.0,284.22,290.12,300.78,302.8,293.15,293.15,283.15,17963.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8543.79,0.0,220.02,2275.33,0.0,869.49,0.47,1.0,0.0,3.0,1.0,0.0
18096300.0,297.34,297.15,293.15,0.0,0.0,291.17,0.94,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.53,0.52,297.02,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,302.1,297.74,297.46,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.8,-0.11,0.58,0.58,0.0,359.28,410.0,36173.58,0.0,11856.47,1.0,284.22,290.12,300.74,302.77,293.15,293.15,283.15,17968.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8541.36,0.0,220.85,2275.33,0.0,874.56,0.47,1.0,0.0,3.0,1.0,0.0
18096600.0,297.33,297.15,293.15,0.0,0.0,291.16,0.95,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.53,0.52,297.02,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,302.08,297.72,297.46,297.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.58,0.58,0.0,354.88,410.0,36222.79,0.0,11879.63,1.0,284.22,290.11,300.72,302.74,293.15,293.15,283.15,17971.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8541.4,0.0,221.6,2275.33,0.0,876.34,0.47,1.0,0.0,3.0,1.0,0.0
18096900.0,297.32,297.15,293.15,0.0,0.0,291.16,0.95,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,302.09,297.72,297.45,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.94,0.12,4.82,-0.12,0.58,0.58,0.0,350.41,410.0,36278.32,0.0,11903.07,1.0,284.22,290.11,300.72,302.74,293.15,293.15,283.15,17970.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8545.85,0.0,222.36,2275.33,0.0,874.3,0.47,1.0,0.0,3.0,1.0,0.0
18097200.0,297.31,297.15,293.15,0.0,0.0,291.16,0.95,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.91,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,302.15,297.74,297.45,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.12,0.58,0.58,0.0,345.8,410.0,36347.57,0.0,11927.28,1.0,284.22,290.11,300.74,302.77,293.15,293.15,283.15,17966.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8556.76,0.0,223.2,2275.33,0.0,868.11,0.47,1.0,0.0,3.0,1.0,0.0
18097500.0,297.29,297.15,293.15,0.0,0.0,291.17,0.95,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,302.26,297.79,297.46,297.22,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.58,0.58,0.0,340.92,410.0,36434.51,0.0,11952.78,1.0,284.23,290.11,300.79,302.82,293.15,293.15,283.15,17959.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8573.73,0.0,224.23,2275.33,0.0,861.66,0.48,1.0,0.0,3.0,1.0,0.0
18097800.0,297.28,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,302.4,297.85,297.46,297.21,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.85,-0.12,0.58,0.58,0.0,335.72,410.0,36536.98,0.0,11979.81,1.0,284.23,290.11,300.84,302.88,293.15,293.15,283.15,17953.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8593.94,0.0,225.43,2275.33,0.0,856.92,0.48,1.0,0.0,3.0,1.0,0.0
18098100.0,297.26,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.17,0.93,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.54,0.52,297.0,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.41,291.17,291.15,302.57,297.91,297.46,297.21,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.58,0.58,0.0,330.2,410.0,36653.03,0.0,12008.39,1.0,284.23,290.11,300.91,302.95,293.15,293.15,283.15,17947.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8616.52,0.0,226.8,2275.33,0.0,852.71,0.48,1.0,0.0,3.0,1.0,0.0
18098400.0,297.25,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.17,0.94,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.54,0.52,297.0,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,302.77,297.98,297.47,297.2,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.58,0.58,0.0,324.38,410.0,36781.12,0.0,12038.49,1.0,284.23,290.11,300.97,303.02,293.15,293.15,283.15,17941.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8640.9,0.0,228.34,2275.33,0.0,849.24,0.48,1.0,0.0,3.0,1.0,0.0
18098700.0,297.24,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.17,0.95,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.54,0.53,297.0,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,302.98,298.04,297.48,297.2,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.59,0.59,0.0,318.31,410.0,36917.66,0.0,12069.76,1.0,284.23,290.11,301.04,303.09,293.15,293.15,283.15,17936.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8666.23,0.0,230.02,2275.33,0.0,846.51,0.48,1.0,0.0,3.0,1.0,0.0
18099000.0,297.22,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.17,0.95,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.55,0.53,297.0,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.19,298.11,297.48,297.2,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.03,0.12,4.91,-0.12,0.59,0.59,0.0,312.05,410.0,37060.25,0.0,12101.96,1.0,284.23,290.11,301.11,303.17,293.15,293.15,283.15,17933.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8691.83,0.0,231.8,2275.33,0.0,844.73,0.48,1.0,0.0,3.0,1.0,0.0
18099300.0,297.21,297.15,293.15,0.0,0.0,291.18,0.97,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.18,0.96,0.97,0.93,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.53,296.99,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,303.4,298.17,297.49,297.19,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.04,0.12,4.92,-0.12,0.59,0.59,0.0,305.68,410.0,37205.45,0.0,12134.64,1.0,284.23,290.1,301.17,303.24,293.15,293.15,283.15,17930.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8717.02,0.0,233.66,2275.33,0.0,844.03,0.48,1.0,0.0,3.0,1.0,0.0
18099600.0,297.19,297.15,293.15,0.0,0.0,291.18,0.97,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.18,0.97,0.99,0.94,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.53,296.99,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.61,298.23,297.5,297.19,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.93,-0.12,0.59,0.59,0.0,299.32,410.0,37350.17,0.0,12167.51,1.0,284.24,290.1,301.23,303.3,293.15,293.15,283.15,17929.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8741.11,0.0,235.57,2275.33,0.0,844.38,0.48,1.0,0.0,3.0,1.0,0.0
18099900.0,297.18,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.56,0.53,296.99,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.79,298.27,297.5,297.18,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.95,-0.12,0.59,0.59,0.0,293.18,410.0,37490.21,0.0,12199.49,1.0,284.24,290.1,301.28,303.36,293.15,293.15,283.15,17930.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8763.46,0.0,237.47,2275.33,0.0,845.82,0.49,1.0,0.0,3.0,1.0,0.0
18100200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.54,296.99,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.95,298.31,297.51,297.18,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.95,-0.12,0.59,0.59,0.0,290.29,410.0,37598.46,0.0,12215.21,1.0,284.24,290.1,301.32,303.41,293.15,293.15,283.15,17942.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8781.53,0.0,239.19,2275.33,0.0,848.24,0.49,1.0,0.0,3.0,1.0,0.0
18100500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.54,296.98,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.07,298.34,297.51,297.18,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.96,-0.12,0.59,0.59,0.0,289.21,410.0,37676.47,0.0,12221.61,1.0,284.24,290.09,301.34,303.44,293.15,293.15,283.15,17954.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8794.63,0.0,240.54,2275.33,0.0,850.06,0.49,1.0,0.0,3.0,1.0,0.0
18100800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.54,296.98,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.15,298.36,297.52,297.18,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.96,-0.12,0.59,0.59,0.0,289.06,410.0,37731.54,0.0,12222.81,1.0,284.24,290.09,301.36,303.46,293.15,293.15,283.15,17965.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8803.59,0.0,241.59,2275.33,0.0,852.64,0.49,1.0,0.0,3.0,1.0,0.0
18101100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.99,0.89,297.24,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.19,298.37,297.51,297.17,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.95,-0.12,0.59,0.59,0.0,291.16,410.0,37713.41,0.0,12212.28,1.0,284.24,290.08,301.37,303.47,293.15,293.15,283.15,17992.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8804.22,0.0,242.02,2275.33,0.0,853.89,0.49,1.0,0.0,3.0,1.0,0.0
18101400.0,297.11,297.15,293.15,0.0,0.0,291.15,0.97,0.98,0.89,297.25,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.21,298.37,297.51,297.17,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.95,-0.12,0.59,0.59,0.0,294.18,410.0,37683.91,0.0,12197.02,1.0,284.24,290.08,301.37,303.48,293.15,293.15,283.15,18004.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8802.44,0.0,241.97,2275.33,0.0,853.33,0.49,1.0,0.0,3.0,1.0,0.0
18101700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.97,0.98,0.88,297.25,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.21,298.37,297.51,297.17,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.94,-0.12,0.59,0.59,0.0,297.46,410.0,37644.89,0.0,12180.3,1.0,284.24,290.07,301.37,303.47,293.15,293.15,283.15,18011.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8799.03,0.0,241.69,2275.33,0.0,852.63,0.49,1.0,0.0,3.0,1.0,0.0
18102000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.97,0.88,297.26,297.15,293.15,0.0,0.0,291.15,0.97,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.2,298.37,297.51,297.17,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.05,0.12,4.93,-0.12,0.59,0.59,0.0,300.75,410.0,37598.5,0.0,12163.34,1.0,284.24,290.07,301.37,303.47,293.15,293.15,283.15,18016.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8794.28,0.0,241.23,2275.33,0.0,851.8,0.49,1.0,0.0,3.0,1.0,0.0
18102300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.96,0.96,0.87,297.26,297.15,293.15,0.0,0.0,291.15,0.97,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,304.18,298.37,297.51,297.18,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.05,0.12,4.92,-0.12,0.59,0.59,0.0,303.95,410.0,37548.29,0.0,12146.75,1.0,284.23,290.07,301.37,303.46,293.15,293.15,283.15,18020.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8788.78,0.0,240.68,2275.33,0.0,850.92,0.49,1.0,0.0,3.0,1.0,0.0
18102600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.96,0.95,0.86,297.27,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.15,298.36,297.51,297.18,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.04,0.12,4.92,-0.12,0.59,0.59,0.0,306.96,410.0,37496.71,0.0,12131.03,1.0,284.23,290.07,301.36,303.45,293.15,293.15,283.15,18023.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8782.88,0.0,240.05,2275.33,0.0,849.85,0.49,1.0,0.0,3.0,1.0,0.0
18102900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.94,0.85,297.27,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.12,298.36,297.51,297.18,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.03,0.12,4.91,-0.12,0.59,0.59,0.0,309.73,410.0,37446.37,0.0,12116.56,1.0,284.23,290.07,301.36,303.45,293.15,293.15,283.15,18023.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8777.04,0.0,239.39,2275.33,0.0,848.57,0.49,1.0,0.0,3.0,1.0,0.0
18103200.0,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.94,0.85,297.28,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.1,298.35,297.52,297.18,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.03,0.12,4.91,-0.12,0.59,0.59,0.0,312.24,410.0,37399.06,0.0,12103.5,1.0,284.23,290.07,301.35,303.44,293.15,293.15,283.15,18023.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8771.63,0.0,238.74,2275.33,0.0,847.07,0.49,1.0,0.0,3.0,1.0,0.0
18103500.0,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.93,0.84,297.28,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.09,298.35,297.52,297.19,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.59,0.59,0.0,314.45,410.0,37356.7,0.0,12092.07,1.0,284.23,290.08,301.35,303.43,293.15,293.15,283.15,18022.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8767.02,0.0,238.12,2275.33,0.0,845.31,0.49,1.0,0.0,3.0,1.0,0.0
18103800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.92,0.83,297.29,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.09,298.35,297.52,297.19,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.59,0.59,0.0,316.35,410.0,37320.98,0.0,12082.33,1.0,284.23,290.08,301.35,303.43,293.15,293.15,283.15,18019.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8763.55,0.0,237.56,2275.33,0.0,843.23,0.49,1.0,0.0,3.0,1.0,0.0
18104100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.91,0.83,297.29,297.15,293.15,0.0,0.0,291.14,0.96,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.64,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.11,298.35,297.52,297.19,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.59,0.59,0.0,317.9,410.0,37293.91,0.0,12074.4,1.0,284.23,290.08,301.35,303.43,293.15,293.15,283.15,18016.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8761.6,0.0,237.08,2275.33,0.0,840.8,0.49,1.0,0.0,3.0,1.0,0.0
18104400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.91,0.82,297.3,297.15,293.15,0.0,0.0,291.14,0.96,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.15,298.36,297.53,297.2,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.59,0.59,0.0,319.07,410.0,37277.57,0.0,12068.43,1.0,284.23,290.08,301.36,303.44,293.15,293.15,283.15,18012.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8761.55,0.0,236.71,2275.33,0.0,838.05,0.49,1.0,0.0,3.0,1.0,0.0
18104700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.9,0.82,297.32,297.15,293.15,0.0,0.0,291.15,0.97,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.15,0.8,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,304.21,298.37,297.55,297.22,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.59,0.59,0.0,316.78,410.0,37378.34,0.0,12080.13,1.0,284.24,290.09,301.37,303.46,293.15,293.15,283.15,17972.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8772.52,0.0,237.14,2275.33,0.0,837.71,0.49,1.0,0.0,3.0,1.0,0.0
18105000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.9,0.81,297.33,297.15,293.15,0.0,0.0,291.16,0.97,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.84,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.8,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,304.28,298.39,297.56,297.22,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.59,0.59,0.0,313.45,410.0,37476.42,0.0,12097.16,1.0,284.24,290.09,301.39,303.48,293.15,293.15,283.15,17962.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8784.14,0.0,238.11,2275.33,0.0,839.69,0.49,1.0,0.0,3.0,1.0,0.0
18105300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.89,0.81,297.34,297.15,293.15,0.0,0.0,291.16,0.97,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.85,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.8,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,304.36,298.4,297.57,297.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.03,0.12,4.91,-0.12,0.59,0.59,0.0,310.0,410.0,37574.16,0.0,12114.92,1.0,284.24,290.09,301.4,303.5,293.15,293.15,283.15,17958.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8795.94,0.0,239.23,2275.33,0.0,841.61,0.49,1.0,0.0,3.0,1.0,0.0
18105600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.89,0.81,297.34,297.15,293.15,0.0,0.0,291.16,0.97,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.16,0.85,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,304.45,298.42,297.57,297.23,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.04,0.12,4.92,-0.12,0.59,0.59,0.0,306.57,410.0,37673.07,0.0,12132.69,1.0,284.24,290.09,301.42,303.52,293.15,293.15,283.15,17955.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8808.04,0.0,240.44,2275.33,0.0,843.51,0.49,1.0,0.0,3.0,1.0,0.0
18105900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.89,0.8,297.35,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.54,298.43,297.58,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.05,0.12,4.93,-0.12,0.59,0.59,0.0,303.19,410.0,37773.3,0.0,12150.42,1.0,284.24,290.09,301.43,303.54,293.15,293.15,283.15,17953.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8820.34,0.0,241.71,2275.33,0.0,845.52,0.49,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.88,0.8,297.35,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.63,298.45,297.59,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.93,-0.12,0.6,0.6,0.0,299.79,410.0,37874.79,0.0,12168.29,1.0,284.24,290.09,301.45,303.56,293.15,293.15,283.15,17952.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8832.77,0.0,243.03,2275.33,0.0,847.66,0.49,1.0,0.0,3.0,1.0,0.0
18106500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.88,0.79,297.35,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.87,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.73,298.46,297.59,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.94,-0.12,0.6,0.6,0.0,296.29,410.0,37977.5,0.0,12186.5,1.0,284.24,290.09,301.46,303.58,293.15,293.15,283.15,17951.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8845.24,0.0,244.39,2275.33,0.0,849.98,0.49,1.0,0.0,3.0,1.0,0.0
18106800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.87,0.79,297.36,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.56,296.96,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.82,298.48,297.6,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.95,-0.12,0.6,0.6,0.0,292.66,410.0,38081.55,0.0,12205.26,1.0,284.24,290.09,301.48,303.6,293.15,293.15,283.15,17950.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8857.7,0.0,245.78,2275.33,0.0,852.52,0.49,1.0,0.0,3.0,1.0,0.0
18107100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.87,0.79,297.36,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.57,296.96,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.91,298.49,297.61,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.96,-0.12,0.6,0.6,0.0,288.84,410.0,38187.15,0.0,12224.83,1.0,284.24,290.09,301.49,303.62,293.15,293.15,283.15,17949.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8870.13,0.0,247.2,2275.33,0.0,855.31,0.49,1.0,0.0,3.0,1.0,0.0
18107400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.78,297.36,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.57,296.96,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.0,298.5,297.61,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.97,-0.12,0.6,0.6,0.0,284.75,410.0,38294.64,0.0,12245.51,1.0,284.24,290.09,301.5,303.63,293.15,293.15,283.15,17948.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8882.49,0.0,248.66,2275.33,0.0,858.34,0.49,1.0,0.0,3.0,1.0,0.0
18107700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.78,297.37,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.57,296.96,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.08,298.51,297.62,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.1,0.12,4.98,-0.12,0.6,0.6,0.0,280.42,410.0,38403.8,0.0,12267.22,1.0,284.24,290.08,301.51,303.65,293.15,293.15,283.15,17947.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8894.76,0.0,250.15,2275.33,0.0,861.71,0.5,1.0,0.0,3.0,1.0,0.0
18108000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.78,297.37,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.15,298.52,297.63,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.12,4.99,-0.12,0.6,0.6,0.0,275.8,410.0,38514.49,0.0,12290.11,1.0,284.24,290.08,301.52,303.66,293.15,293.15,283.15,17946.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8906.85,0.0,251.67,2275.33,0.0,865.34,0.5,1.0,0.0,3.0,1.0,0.0
18108300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.85,0.77,297.37,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.21,298.52,297.63,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.12,0.13,5.0,-0.12,0.6,0.6,0.0,270.83,410.0,38626.49,0.0,12314.17,1.0,284.25,290.08,301.52,303.67,293.15,293.15,283.15,17945.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8918.68,0.0,253.23,2275.33,0.0,869.44,0.5,1.0,0.0,3.0,1.0,0.0
18108600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.85,0.77,297.37,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.26,298.53,297.64,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.13,0.13,5.01,-0.12,0.6,0.6,0.0,265.44,410.0,38739.86,0.0,12339.51,1.0,284.25,290.08,301.53,303.68,293.15,293.15,283.15,17944.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8930.2,0.0,254.81,2275.33,0.0,873.88,0.5,1.0,0.0,3.0,1.0,0.0
18108900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.29,298.53,297.64,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.14,0.13,5.02,-0.12,0.6,0.6,0.0,259.74,410.0,38854.05,0.0,12365.99,1.0,284.25,290.08,301.53,303.69,293.15,293.15,283.15,17943.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8941.47,0.0,256.42,2275.33,0.0,878.57,0.5,1.0,0.0,3.0,1.0,0.0
18109200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.96,0.88,0.62,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.32,298.53,297.64,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.16,0.13,5.03,-0.12,0.61,0.61,0.0,253.81,410.0,38967.93,0.0,12393.54,1.0,284.25,290.08,301.53,303.69,293.15,293.15,283.15,17943.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8952.46,0.0,258.05,2275.33,0.0,883.32,0.5,1.0,0.0,3.0,1.0,0.0
18109500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.63,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.33,298.52,297.65,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.61,0.61,0.0,248.44,410.0,39075.13,0.0,12418.62,1.0,284.25,290.07,301.53,303.7,293.15,293.15,283.15,17945.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8962.7,0.0,259.66,2275.33,0.0,888.05,0.5,1.0,0.0,3.0,1.0,0.0
18109800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.17,0.98,0.93,0.65,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.33,298.52,297.65,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.05,-0.13,0.61,0.61,0.0,244.82,410.0,39162.25,0.0,12436.05,1.0,284.25,290.07,301.52,303.7,293.15,293.15,283.15,17951.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8970.95,0.0,261.09,2275.33,0.0,892.11,0.5,1.0,0.0,3.0,1.0,0.0
18110100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.17,0.99,0.95,0.66,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.33,298.52,297.65,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.05,-0.13,0.61,0.61,0.0,241.71,410.0,39238.2,0.0,12450.76,1.0,284.25,290.07,301.52,303.7,293.15,293.15,283.15,17957.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8978.06,0.0,262.36,2275.33,0.0,895.6,0.5,1.0,0.0,3.0,1.0,0.0
18110400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.82,0.74,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.68,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.31,298.52,297.65,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.61,0.61,0.0,238.74,410.0,39306.01,0.0,12465.59,1.0,284.25,290.06,301.52,303.7,293.15,293.15,283.15,17961.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8984.42,0.0,263.49,2275.33,0.0,898.62,0.51,1.0,0.0,3.0,1.0,0.0
18110700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.82,0.74,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.68,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.28,298.52,297.65,297.26,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.61,0.61,0.0,237.5,410.0,39356.79,0.0,12470.94,1.0,284.25,290.06,301.52,303.7,293.15,293.15,283.15,17969.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8989.37,0.0,264.49,2275.33,0.0,901.05,0.51,1.0,0.0,3.0,1.0,0.0
18111000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.95,0.82,0.74,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.25,298.52,297.65,297.26,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.61,0.61,0.0,238.08,410.0,39385.61,0.0,12468.2,1.0,284.25,290.06,301.52,303.7,293.15,293.15,283.15,17978.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8992.26,0.0,265.2,2275.33,0.0,902.37,0.51,1.0,0.0,3.0,1.0,0.0
18111300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.73,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.2,298.52,297.65,297.26,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.61,0.61,0.0,238.75,410.0,39405.45,0.0,12465.11,1.0,284.25,290.06,301.52,303.7,293.15,293.15,283.15,17984.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8994.52,0.0,265.7,2275.33,0.0,902.96,0.51,1.0,0.0,3.0,1.0,0.0
18111600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.15,298.52,297.65,297.27,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.06,-0.13,0.61,0.61,0.0,239.48,410.0,39417.58,0.0,12461.7,1.0,284.25,290.05,301.52,303.71,293.15,293.15,283.15,17988.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8996.33,0.0,266.06,2275.33,0.0,903.05,0.51,1.0,0.0,3.0,1.0,0.0
18111900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.8,0.72,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.02,298.52,297.65,297.27,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.06,-0.13,0.61,0.61,0.0,240.25,410.0,39419.57,0.0,12458.03,1.0,284.25,290.05,301.52,303.71,293.15,293.15,283.15,17992.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8997.86,0.0,266.31,2275.33,0.0,901.7,0.51,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.8,0.72,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.78,298.53,297.64,297.27,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.05,-0.13,0.61,0.61,0.0,241.08,410.0,39404.99,0.0,12454.01,1.0,284.25,290.05,301.53,303.72,293.15,293.15,283.15,17997.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8998.51,0.0,266.41,2275.33,0.0,899.71,0.51,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.79,0.71,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.43,298.54,297.62,297.27,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.05,-0.13,0.61,0.61,0.0,241.99,410.0,39374.16,0.0,12449.54,1.0,284.25,290.04,301.54,303.72,293.15,293.15,283.15,18003.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8997.07,0.0,266.35,2275.33,0.0,898.76,0.51,1.0,0.0,3.0,1.0,0.0
18112800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.78,0.71,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.59,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.01,298.53,297.6,297.27,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.05,-0.13,0.61,0.61,0.0,243.02,410.0,39326.34,0.0,12444.49,1.0,284.25,290.04,301.53,303.72,293.15,293.15,283.15,18010.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8992.15,0.0,266.09,2275.33,0.0,899.61,0.51,1.0,0.0,3.0,1.0,0.0
18113100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.78,0.7,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.55,298.51,297.58,297.27,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.05,-0.13,0.61,0.61,0.0,244.19,410.0,39261.14,0.0,12438.75,1.0,284.24,290.03,301.52,303.7,293.15,293.15,283.15,18017.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8982.93,0.0,265.62,2275.33,0.0,902.58,0.51,1.0,0.0,3.0,1.0,0.0
18113400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.77,0.7,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.07,298.48,297.55,297.27,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.13,0.61,0.61,0.0,245.63,410.0,39176.02,0.0,12431.83,1.0,284.24,290.03,301.48,303.66,293.15,293.15,283.15,18027.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8968.75,0.0,264.89,2275.33,0.0,907.05,0.51,1.0,0.0,3.0,1.0,0.0
18113700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.94,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,302.59,298.43,297.52,297.26,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.61,0.61,0.0,247.53,410.0,39074.34,0.0,12422.84,1.0,284.24,290.03,301.43,303.61,293.15,293.15,283.15,18036.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8950.2,0.0,263.89,2275.33,0.0,912.32,0.51,1.0,0.0,3.0,1.0,0.0
18114000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.76,0.69,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,302.14,298.37,297.5,297.26,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.16,0.13,5.04,-0.12,0.61,0.61,0.0,250.42,410.0,38956.46,0.0,12409.19,1.0,284.24,290.02,301.37,303.55,293.15,293.15,283.15,18045.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8928.14,0.0,262.64,2275.33,0.0,917.25,0.5,1.0,0.0,3.0,1.0,0.0
18114300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.68,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.74,298.31,297.48,297.26,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.15,0.13,5.03,-0.12,0.61,0.61,0.0,255.07,410.0,38820.43,0.0,12386.88,1.0,284.24,290.02,301.31,303.48,293.15,293.15,283.15,18054.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8903.72,0.0,261.09,2275.33,0.0,920.38,0.5,1.0,0.0,3.0,1.0,0.0
18114600.0,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.47,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.57,296.93,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.43,298.26,297.46,297.25,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.14,0.13,5.02,-0.12,0.6,0.6,0.0,260.26,410.0,38681.95,0.0,12362.2,1.0,284.24,290.02,301.26,303.42,293.15,293.15,283.15,18059.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8879.99,0.0,259.37,2275.33,0.0,920.6,0.5,1.0,0.0,3.0,1.0,0.0
18114900.0,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.67,297.21,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.48,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.57,296.93,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.22,298.22,297.45,297.25,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.13,0.13,5.0,-0.12,0.6,0.6,0.0,265.6,410.0,38553.15,0.0,12336.7,1.0,284.24,290.02,301.22,303.37,293.15,293.15,283.15,18059.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8859.96,0.0,257.62,2275.33,0.0,916.97,0.5,1.0,0.0,3.0,1.0,0.0
18115200.0,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.49,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.56,296.93,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.15,298.21,297.44,297.25,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.12,0.13,4.99,-0.12,0.6,0.6,0.0,270.9,410.0,38444.38,0.0,12310.97,1.0,284.23,290.02,301.2,303.34,293.15,293.15,283.15,18054.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8846.34,0.0,256.0,2275.33,0.0,909.01,0.5,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.51,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.56,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.17,298.22,297.44,297.25,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.12,4.98,-0.12,0.6,0.6,0.0,276.01,410.0,38360.34,0.0,12285.67,1.0,284.23,290.02,301.22,303.35,293.15,293.15,283.15,18045.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8841.06,0.0,254.61,2275.33,0.0,896.68,0.5,1.0,0.0,3.0,1.0,0.0
