time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.87,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.52,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.56,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.22,298.27,297.45,297.25,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.1,0.12,4.97,-0.12,0.6,0.6,0.0,280.83,410.0,38299.87,0.0,12261.31,1.0,284.23,290.03,301.26,303.39,293.15,293.15,283.15,18034.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8844.01,0.0,253.54,2275.33,0.0,882.44,0.5,1.0,0.0,3.0,1.0,0.0
18116100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.64,297.15,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.53,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.29,298.34,297.45,297.25,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.96,-0.12,0.6,0.6,0.0,285.36,410.0,38261.77,0.0,12238.07,1.0,284.24,290.03,301.33,303.46,293.15,293.15,283.15,18023.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8853.61,0.0,252.78,2275.33,0.0,867.15,0.5,1.0,0.0,3.0,1.0,0.0
18116400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.7,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.55,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.39,298.43,297.46,297.26,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.95,-0.12,0.6,0.6,0.0,290.05,410.0,38241.16,0.0,12213.93,1.0,284.24,290.03,301.42,303.54,293.15,293.15,283.15,18014.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8868.38,0.0,252.31,2275.33,0.0,851.69,0.5,1.0,0.0,3.0,1.0,0.0
18116700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.69,0.63,297.13,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.56,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.5,298.53,297.46,297.26,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.94,-0.12,0.6,0.6,0.0,295.35,410.0,38231.01,0.0,12186.75,1.0,284.24,290.03,301.53,303.65,293.15,293.15,283.15,18007.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8886.58,0.0,252.06,2275.33,0.0,836.85,0.5,1.0,0.0,3.0,1.0,0.0
18117000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.62,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.99,0.94,297.57,297.15,293.15,0.0,0.0,291.15,0.97,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.61,298.64,297.47,297.26,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.05,0.12,4.93,-0.12,0.6,0.6,0.0,301.05,410.0,38228.71,0.0,12157.67,1.0,284.24,290.03,301.64,303.76,293.15,293.15,283.15,18001.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8906.72,0.0,251.98,2275.33,0.0,822.84,0.5,1.0,0.0,3.0,1.0,0.0
18117300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.99,0.94,297.59,297.15,293.15,0.0,0.0,291.15,0.97,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.73,298.75,297.48,297.27,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.04,0.12,4.92,-0.12,0.6,0.6,0.0,307.04,410.0,38230.54,0.0,12127.23,1.0,284.24,290.04,301.75,303.87,293.15,293.15,283.15,17998.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8927.4,0.0,252.01,2275.33,0.0,809.97,0.5,1.0,0.0,3.0,1.0,0.0
18117600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.98,0.93,297.6,297.15,293.15,0.0,0.0,291.15,0.97,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.85,298.86,297.49,297.27,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.6,0.6,0.0,313.25,410.0,38231.28,0.0,12095.7,1.0,284.24,290.04,301.86,303.98,293.15,293.15,283.15,17997.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8947.12,0.0,252.1,2275.33,0.0,798.75,0.5,1.0,0.0,3.0,1.0,0.0
18117900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.66,0.61,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.97,0.93,297.6,297.15,293.15,0.0,0.0,291.15,0.96,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.55,0.54,296.92,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.95,298.96,297.5,297.27,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.6,0.6,0.0,319.68,410.0,38221.88,0.0,12062.9,1.0,284.24,290.03,301.96,304.08,293.15,293.15,283.15,17999.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8964.09,0.0,252.13,2275.33,0.0,789.56,0.5,1.0,0.0,3.0,1.0,0.0
18118200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.83,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.97,0.92,297.61,297.15,293.15,0.0,0.0,291.15,0.96,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.55,0.53,296.91,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,302.04,299.04,297.5,297.27,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.99,0.12,4.87,-0.12,0.6,0.6,0.0,326.32,410.0,38201.5,0.0,12028.86,1.0,284.24,290.03,302.04,304.17,293.15,293.15,283.15,18003.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8977.26,0.0,252.06,2275.33,0.0,782.79,0.5,1.0,0.0,3.0,1.0,0.0
18118500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.83,0.65,0.6,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.96,0.91,297.61,297.15,293.15,0.0,0.0,291.15,0.96,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.55,0.53,296.91,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,302.11,299.11,297.51,297.28,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.6,0.6,0.0,333.14,410.0,38166.49,0.0,11993.69,1.0,284.24,290.03,302.11,304.23,293.15,293.15,283.15,18010.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8985.27,0.0,251.81,2275.33,0.0,778.65,0.5,1.0,0.0,3.0,1.0,0.0
18118800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.64,0.59,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.95,0.91,297.62,297.15,293.15,0.0,0.0,291.14,0.95,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.55,0.53,296.91,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,302.15,299.14,297.51,297.28,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.85,-0.12,0.6,0.6,0.0,340.09,410.0,38112.53,0.0,11957.57,1.0,284.24,290.03,302.14,304.27,293.15,293.15,283.15,18019.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8986.88,0.0,251.34,2275.33,0.0,777.64,0.5,1.0,0.0,3.0,1.0,0.0
18119100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.64,0.58,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.94,0.9,297.62,297.15,293.15,0.0,0.0,291.14,0.95,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.54,0.53,296.9,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,302.18,299.17,297.51,297.27,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.12,0.6,0.6,0.0,347.54,410.0,38028.53,0.0,11918.58,1.0,284.24,290.03,302.17,304.29,293.15,293.15,283.15,18032.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8983.03,0.0,250.54,2275.33,0.0,774.65,0.5,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.63,0.58,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.93,0.89,297.61,297.15,293.15,0.0,0.0,291.14,0.95,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,302.21,299.2,297.5,297.27,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.93,0.12,4.81,-0.11,0.6,0.6,0.0,355.84,410.0,37914.19,0.0,11874.95,1.0,284.24,290.03,302.19,304.31,293.15,293.15,283.15,18045.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8976.67,0.0,249.33,2275.33,0.0,767.97,0.49,1.0,0.0,3.0,1.0,0.0
18119700.0,297.1,297.15,293.15,0.0,0.0,291.13,0.8,0.62,0.57,297.09,297.15,293.15,0.0,0.0,291.13,0.91,0.92,0.88,297.61,297.15,293.15,0.0,0.0,291.13,0.94,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.54,0.52,296.89,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,302.24,299.23,297.5,297.27,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.6,0.6,0.0,364.86,410.0,37774.84,0.0,11827.29,1.0,284.24,290.02,302.22,304.33,293.15,293.15,283.15,18058.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8968.04,0.0,247.77,2275.33,0.0,760.45,0.49,1.0,0.0,3.0,1.0,0.0
18120000.0,297.1,297.15,293.15,0.0,0.0,291.13,0.8,0.61,0.56,297.09,297.15,293.15,0.0,0.0,291.13,0.9,0.91,0.87,297.6,297.15,293.15,0.0,0.0,291.13,0.94,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.53,0.52,296.88,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.41,291.13,291.15,302.27,299.25,297.5,297.26,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.12,4.77,-0.11,0.6,0.6,0.0,374.54,410.0,37608.5,0.0,11775.83,1.0,284.24,290.02,302.25,304.35,293.15,293.15,283.15,18071.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8956.51,0.0,245.84,2275.33,0.0,752.67,0.49,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,291.12,0.79,0.61,0.56,297.08,297.15,293.15,0.0,0.0,291.12,0.9,0.9,0.86,297.59,297.15,293.15,0.0,0.0,291.12,0.93,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.53,0.51,296.87,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,302.29,299.28,297.49,297.26,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.86,0.11,4.75,-0.11,0.59,0.59,0.0,384.81,410.0,37416.75,0.0,11720.91,1.0,284.24,290.02,302.27,304.37,293.15,293.15,283.15,18084.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8941.8,0.0,243.57,2275.33,0.0,744.87,0.49,1.0,0.0,3.0,1.0,0.0
18120600.0,297.1,297.15,293.15,0.0,0.0,291.12,0.78,0.6,0.55,297.08,297.15,293.15,0.0,0.0,291.12,0.89,0.89,0.85,297.57,297.15,293.15,0.0,0.0,291.12,0.93,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.52,0.51,296.86,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,302.31,299.3,297.49,297.25,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.59,0.59,0.0,395.58,410.0,37202.64,0.0,11662.9,1.0,284.23,290.02,302.29,304.38,293.15,293.15,283.15,18096.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8923.85,0.0,240.96,2275.33,0.0,737.34,0.49,1.0,0.0,3.0,1.0,0.0
18120900.0,297.09,297.15,293.15,0.0,0.0,291.11,0.77,0.59,0.54,297.08,297.15,293.15,0.0,0.0,291.11,0.88,0.88,0.84,297.56,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.42,291.11,291.15,302.32,299.31,297.48,297.24,291.11,1.0,1.0,1.0,0.05,0.0,1.0,4.81,0.11,4.7,-0.11,0.59,0.59,0.0,406.74,410.0,36967.35,0.0,11602.24,1.0,284.23,290.02,302.3,304.38,293.15,293.15,283.15,18108.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8902.46,0.0,238.06,2275.33,0.0,730.39,0.49,1.0,0.0,3.0,1.0,0.0
18121200.0,297.09,297.15,293.15,0.0,0.0,291.11,0.77,0.58,0.53,297.08,297.15,293.15,0.0,0.0,291.11,0.87,0.86,0.83,297.54,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.51,0.5,296.84,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.42,291.11,291.15,302.32,299.3,297.47,297.24,291.11,1.0,1.0,1.0,0.05,0.0,1.0,4.78,0.11,4.67,-0.11,0.59,0.59,0.0,410.19,410.0,36696.93,0.0,11454.82,1.0,284.23,290.03,302.3,304.36,293.15,293.15,283.15,18124.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8876.09,0.0,234.8,2275.33,0.0,724.05,0.48,1.0,0.0,3.0,1.0,0.0
18121500.0,297.09,297.15,293.15,0.0,0.0,291.1,0.76,0.57,0.52,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.85,0.82,297.53,297.15,293.15,0.0,0.0,291.1,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.5,0.49,296.83,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.42,291.1,291.15,302.3,299.29,297.46,297.23,291.1,1.0,0.99,1.0,0.05,0.0,1.0,4.75,0.11,4.64,-0.11,0.58,0.58,0.0,410.2,410.0,36393.05,0.0,11267.95,1.0,284.23,290.03,302.29,304.34,293.15,293.15,283.15,18140.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8844.41,0.0,231.12,2275.33,0.0,718.1,0.48,1.0,0.0,3.0,1.0,0.0
18121800.0,297.09,297.15,293.15,0.0,0.0,291.1,0.76,0.56,0.51,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.84,0.8,297.51,297.15,293.15,0.0,0.0,291.1,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.73,0.5,0.48,296.82,297.15,293.15,0.0,0.0,291.1,0.63,0.3,1.42,291.1,291.15,302.27,299.26,297.45,297.22,291.1,1.0,0.99,1.0,0.05,0.0,1.0,4.71,0.11,4.61,-0.11,0.58,0.58,0.0,410.2,410.0,36060.8,0.0,11077.85,1.0,284.23,290.03,302.26,304.29,293.15,293.15,283.15,18155.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8807.74,0.0,227.08,2275.33,0.0,713.05,0.48,1.0,0.0,3.0,1.0,0.0
18122100.0,297.09,297.15,293.15,0.0,0.0,291.09,0.76,0.55,0.5,297.07,297.15,293.15,0.0,0.0,291.09,0.86,0.82,0.79,297.49,297.15,293.15,0.0,0.0,291.09,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.49,0.48,296.81,297.15,293.15,0.0,0.0,291.09,0.62,0.3,1.42,291.09,291.15,302.22,299.21,297.44,297.22,291.09,1.0,0.98,1.0,0.05,0.0,1.0,4.68,0.11,4.57,-0.1,0.58,0.58,0.0,410.21,410.0,35696.88,0.0,10883.13,1.0,284.22,290.03,302.21,304.23,293.15,293.15,283.15,18170.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8765.53,0.0,222.69,2275.33,0.0,709.1,0.47,1.0,0.0,3.0,1.0,0.0
18122400.0,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.53,0.49,297.07,297.15,293.15,0.0,0.0,291.08,0.86,0.81,0.78,297.46,297.15,293.15,0.0,0.0,291.08,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.48,0.47,296.8,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,302.15,299.14,297.43,297.21,291.08,1.0,0.98,1.0,0.05,0.0,1.0,4.64,0.1,4.54,-0.1,0.57,0.57,0.0,410.22,410.0,35303.1,0.0,10683.54,1.0,284.22,290.04,302.14,304.14,293.15,293.15,283.15,18185.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8717.69,0.0,217.98,2275.33,0.0,706.41,0.47,1.0,0.0,3.0,1.0,0.0
18122700.0,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.79,0.76,297.44,297.15,293.15,0.0,0.0,291.08,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.47,0.46,296.79,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,302.05,299.07,297.41,297.2,291.08,1.0,0.97,1.0,0.05,0.0,1.0,4.61,0.1,4.5,-0.1,0.57,0.57,0.0,410.23,410.0,34882.97,0.0,10479.22,1.0,284.21,290.04,302.07,304.05,293.15,293.15,283.15,18198.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8666.44,0.0,212.99,2275.33,0.0,700.42,0.47,1.0,0.0,3.0,1.0,0.0
18123000.0,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.07,0.85,0.78,0.75,297.41,297.15,293.15,0.0,0.0,291.07,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.46,0.45,296.78,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,301.92,299.01,297.39,297.18,291.07,1.0,0.97,1.0,0.05,0.0,1.0,4.57,0.1,4.46,-0.1,0.56,0.56,0.0,410.23,410.0,34444.5,0.0,10270.96,1.0,284.21,290.05,302.01,303.96,293.15,293.15,283.15,18207.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8615.59,0.0,207.83,2275.33,0.0,690.56,0.46,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.07,0.74,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.07,0.84,0.76,0.74,297.38,297.15,293.15,0.0,0.0,291.07,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.45,0.45,296.77,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,301.76,298.96,297.38,297.17,291.07,1.0,0.96,1.0,0.05,0.0,1.0,4.53,0.1,4.43,-0.1,0.56,0.56,0.0,410.24,410.0,33991.48,0.0,10059.23,1.0,284.21,290.05,301.95,303.88,293.15,293.15,283.15,18214.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8565.35,0.0,202.58,2275.33,0.0,679.35,0.46,1.0,0.0,3.0,1.0,0.0
18123600.0,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.06,0.84,0.75,0.72,297.35,297.15,293.15,0.0,0.0,291.06,0.92,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.71,0.44,0.44,296.75,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,301.58,298.91,297.36,297.16,291.06,1.0,0.95,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.56,0.56,0.0,410.24,410.0,33527.55,0.0,9844.91,1.0,284.2,290.06,301.9,303.81,293.15,293.15,283.15,18219.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8515.74,0.0,197.29,2275.33,0.0,667.29,0.45,1.0,0.0,3.0,1.0,0.0
18123900.0,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.06,0.83,0.73,0.71,297.32,297.15,293.15,0.0,0.0,291.06,0.92,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.7,0.43,0.43,296.74,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,301.39,298.87,297.34,297.15,291.06,1.0,0.95,1.0,0.05,0.0,1.0,4.44,0.1,4.35,-0.09,0.55,0.55,0.0,410.25,410.0,33055.36,0.0,9628.66,1.0,284.2,290.07,301.86,303.75,293.15,293.15,283.15,18222.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8466.79,0.0,192.02,2275.33,0.0,654.71,0.45,1.0,0.0,3.0,1.0,0.0
18124200.0,297.08,297.15,293.15,0.0,0.0,291.06,0.72,0.46,0.43,297.06,297.15,293.15,0.0,0.0,291.06,0.82,0.72,0.69,297.29,297.15,293.15,0.0,0.0,291.06,0.92,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.7,0.42,0.42,296.73,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,301.19,298.83,297.32,297.14,291.06,1.0,0.94,1.0,0.05,0.0,1.0,4.4,0.09,4.31,-0.09,0.55,0.55,0.0,410.25,410.0,32577.51,0.0,9411.46,1.0,284.19,290.08,301.83,303.69,293.15,293.15,283.15,18224.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.32,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8418.55,0.0,186.8,2275.33,0.0,641.74,0.44,1.0,0.0,3.0,1.0,0.0
18124500.0,297.08,297.15,293.15,0.0,0.0,291.05,0.71,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.05,0.82,0.7,0.68,297.26,297.15,293.15,0.0,0.0,291.05,0.92,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.69,0.41,0.41,296.72,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,300.99,298.8,297.29,297.13,291.05,1.0,0.94,1.0,0.05,0.0,1.0,4.36,0.09,4.26,-0.09,0.54,0.54,0.0,410.26,410.0,32096.2,0.0,9194.04,1.0,284.19,290.09,301.79,303.63,293.15,293.15,283.15,18225.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8371.05,0.0,181.65,2275.33,0.0,628.54,0.44,1.0,0.0,3.0,1.0,0.0
18124800.0,297.08,297.15,293.15,0.0,0.0,291.05,0.71,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.05,0.81,0.68,0.66,297.23,297.15,293.15,0.0,0.0,291.05,0.92,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.4,0.39,296.71,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,300.79,298.77,297.28,297.12,291.05,1.0,0.93,1.0,0.05,0.0,1.0,4.31,0.09,4.22,-0.09,0.54,0.54,0.0,410.26,410.0,31614.92,0.0,8977.71,1.0,284.19,290.1,301.76,303.58,293.15,293.15,283.15,18224.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8324.5,0.0,176.61,2275.33,0.0,615.21,0.43,1.0,0.0,3.0,1.0,0.0
18125100.0,297.08,297.15,293.15,0.0,0.0,291.05,0.7,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.05,0.81,0.67,0.65,297.2,297.15,293.15,0.0,0.0,291.05,0.92,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.39,0.38,296.7,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,300.6,298.74,297.26,297.11,291.05,1.0,0.92,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.53,0.53,0.0,410.26,410.0,31136.37,0.0,8763.58,1.0,284.18,290.11,301.74,303.52,293.15,293.15,283.15,18222.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8279.06,0.0,171.7,2275.33,0.0,601.88,0.43,1.0,0.0,3.0,1.0,0.0
18125400.0,297.08,297.15,293.15,0.0,0.0,291.05,0.69,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.05,0.8,0.65,0.63,297.17,297.15,293.15,0.0,0.0,291.05,0.92,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.67,0.38,0.37,296.69,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,300.43,298.72,297.24,297.1,291.05,1.0,0.92,1.0,0.05,0.0,1.0,4.22,0.09,4.14,-0.09,0.53,0.53,0.0,410.26,410.0,30662.28,0.0,8552.64,1.0,284.18,290.12,301.71,303.48,293.15,293.15,283.15,18219.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8234.89,0.0,166.96,2275.33,0.0,588.6,0.43,1.0,0.0,3.0,1.0,0.0
18125700.0,297.08,297.15,293.15,0.0,0.0,291.05,0.69,0.4,0.38,297.06,297.15,293.15,0.0,0.0,291.05,0.79,0.64,0.62,297.14,297.15,293.15,0.0,0.0,291.05,0.92,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.66,0.36,0.36,296.67,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,300.28,298.7,297.22,297.09,291.05,1.0,0.91,1.0,0.05,0.0,1.0,4.18,0.09,4.09,-0.08,0.52,0.52,0.0,410.27,410.0,30190.97,0.0,8342.48,1.0,284.17,290.13,301.69,303.43,293.15,293.15,283.15,18216.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8191.85,0.0,162.36,2275.33,0.0,575.21,0.42,1.0,0.0,3.0,1.0,0.0
18126000.0,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.39,0.37,297.06,297.15,293.15,0.0,0.0,291.05,0.79,0.62,0.6,297.12,297.15,293.15,0.0,0.0,291.05,0.92,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.66,0.35,0.35,296.66,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,300.15,298.68,297.21,297.09,291.05,1.0,0.9,1.0,0.05,0.0,1.0,4.13,0.08,4.04,-0.08,0.51,0.51,0.0,410.29,410.0,29711.29,0.0,8119.04,1.0,284.17,290.14,301.67,303.39,293.15,293.15,283.15,18217.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8149.11,0.0,157.86,2275.33,0.0,561.57,0.42,1.0,0.0,3.0,1.0,0.0
18126300.0,297.97,303.15,285.15,0.0,0.0,293.98,0.98,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.98,0.98,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.09,0.98,0.3,0.0,297.74,303.15,285.15,0.0,0.0,293.93,0.98,0.3,0.0,297.4,303.15,285.15,0.0,0.0,293.79,0.98,0.3,0.0,294.26,303.15,300.04,298.67,296.49,296.46,289.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,398.75,46.33,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.26,303.15,299.93,298.66,296.5,296.5,289.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,2.03,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.48,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.26,303.15,299.83,298.65,296.51,296.52,289.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.61,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.58,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.26,303.15,299.73,298.64,296.51,296.54,289.65,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.33,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.64,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.26,303.15,299.64,298.63,296.51,296.55,289.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.11,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.67,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.27,303.15,299.55,298.62,296.51,296.56,289.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.94,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.69,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.27,303.15,299.46,298.6,296.51,296.56,289.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.8,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.7,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.27,303.15,299.38,298.58,296.51,296.57,290.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.74,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.71,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.27,303.15,299.31,298.54,296.51,296.57,290.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.75,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.72,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.27,303.15,299.25,298.5,296.51,296.58,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.38,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.72,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.27,303.15,299.2,298.44,296.51,296.58,290.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,4.11,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.73,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.27,303.15,299.15,298.37,296.51,296.59,290.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,4.02,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.73,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.28,303.15,299.12,298.3,296.51,296.6,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,3.92,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.73,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.28,303.15,299.12,298.22,296.51,296.61,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,3.91,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.74,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.28,303.15,299.13,298.13,296.51,296.62,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,3.97,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.74,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,299.15,298.04,296.51,296.63,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,4.01,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.74,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,299.18,297.95,296.51,296.65,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,3.99,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.75,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,299.21,297.84,296.51,296.66,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,3.89,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.75,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.28,303.15,299.24,297.73,296.51,296.68,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,3.8,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.75,303.15,285.15,0.0,0.0,294.0,0.98,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.01,0.98,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.12,0.98,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.96,0.98,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.82,0.98,0.3,0.0,294.28,303.15,299.26,297.61,296.51,296.7,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,4.37,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.75,303.15,285.15,0.0,0.0,294.01,0.85,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.02,0.85,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.12,0.85,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.96,0.85,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.83,0.85,0.3,0.0,294.28,303.15,299.27,297.48,296.53,296.74,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,406.93,5.82,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.75,303.15,285.15,0.0,0.0,294.0,0.76,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.01,0.76,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.12,0.76,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.95,0.76,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.82,0.76,0.3,0.0,294.26,303.15,299.25,297.34,296.58,296.81,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,386.89,7.79,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.75,303.15,285.15,0.0,0.0,293.99,0.71,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.0,0.71,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.1,0.71,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.94,0.71,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.81,0.71,0.3,0.0,294.21,303.15,299.22,297.19,296.66,296.9,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,355.05,9.63,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.75,303.15,285.15,0.0,0.0,293.96,0.69,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.97,0.69,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.07,0.69,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.92,0.69,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.79,0.69,0.3,0.0,294.17,303.15,299.15,297.03,296.74,297.0,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,318.15,10.6,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.75,303.15,285.15,0.0,0.0,293.94,0.7,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.95,0.7,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.05,0.7,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.89,0.7,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.77,0.7,0.3,0.0,294.12,303.15,299.07,296.86,296.82,297.09,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,281.59,10.55,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.75,303.15,285.15,0.0,0.0,293.91,0.71,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.92,0.71,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.02,0.71,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.87,0.71,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.75,0.71,0.3,0.0,294.07,303.15,298.98,296.68,296.9,297.18,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,246.58,9.99,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.75,303.15,285.15,0.0,0.0,293.89,0.73,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.9,0.73,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.0,0.73,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.85,0.73,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.73,0.73,0.3,0.0,294.02,303.15,298.9,296.49,296.96,297.25,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.58,214.68,9.1,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.75,303.15,285.15,0.0,0.0,293.88,0.75,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.89,0.75,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.98,0.75,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.83,0.75,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.72,0.75,0.3,0.0,293.98,303.15,298.82,296.31,297.01,297.3,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,187.51,8.03,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.75,303.15,285.15,0.0,0.0,293.87,0.79,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.88,0.79,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.97,0.79,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.83,0.79,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.71,0.79,0.3,0.0,293.95,303.15,298.73,296.13,297.05,297.35,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,166.43,6.92,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.75,303.15,285.15,0.0,0.0,293.87,0.84,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.87,0.84,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.97,0.84,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.82,0.84,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.71,0.84,0.3,0.0,293.93,303.15,298.65,295.96,297.08,297.39,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,152.2,5.85,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.75,303.15,285.15,0.0,0.0,293.87,0.89,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.87,0.89,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.97,0.89,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.82,0.89,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.71,0.89,0.3,0.0,293.92,303.15,298.57,295.79,297.09,297.41,290.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,147.16,4.89,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.75,303.15,285.15,0.0,0.0,293.87,0.94,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.88,0.94,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.97,0.94,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.82,0.94,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.71,0.94,0.3,0.0,293.91,303.15,298.48,295.64,297.09,297.43,290.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,152.69,4.09,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.74,303.15,285.15,0.0,0.0,293.87,0.99,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.88,0.99,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.97,0.99,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.82,0.99,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.71,0.99,0.3,0.0,293.91,303.15,298.4,295.51,297.09,297.44,290.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,167.35,3.46,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,293.91,303.15,298.32,295.4,297.08,297.45,290.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,185.57,3.01,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.91,303.15,298.23,295.31,297.08,297.46,290.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,203.73,2.68,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.74,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.91,303.15,298.15,295.25,297.08,297.46,290.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,221.91,2.45,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.73,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.91,303.15,298.07,295.21,297.07,297.47,290.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,239.73,2.32,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.73,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.91,303.15,297.98,295.17,297.07,297.47,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,257.55,2.3,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.73,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.91,303.15,297.9,295.14,297.06,297.48,290.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,275.37,2.35,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.73,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.91,303.15,297.82,295.12,297.06,297.48,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,293.19,2.46,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.72,303.15,285.15,0.0,0.0,293.88,0.98,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.89,0.98,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.98,0.98,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.83,0.98,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.72,0.98,0.3,0.0,293.91,303.15,297.73,295.1,297.05,297.49,290.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,309.09,2.64,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.72,303.15,285.15,0.0,0.0,293.88,0.94,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.89,0.94,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.98,0.94,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.84,0.94,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.72,0.94,0.3,0.0,293.9,303.15,297.65,295.08,297.05,297.49,290.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,317.94,2.9,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.72,303.15,285.15,0.0,0.0,293.88,0.96,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.89,0.96,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.98,0.96,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.84,0.96,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.73,0.96,0.3,0.0,293.9,303.15,297.57,295.06,297.04,297.49,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,327.51,2.88,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.71,303.15,285.15,0.0,0.0,293.88,0.98,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.89,0.98,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.98,0.98,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.84,0.98,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.73,0.98,0.3,0.0,293.9,303.15,297.48,295.04,297.03,297.5,290.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,341.28,2.7,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
