time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164100.0,298.54,303.15,285.15,0.0,0.0,293.87,0.83,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.88,0.83,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.97,0.83,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.82,0.83,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.72,0.83,0.3,0.0,293.78,303.15,296.68,295.6,296.79,297.35,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,374.65,4.38,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.54,303.15,285.15,0.0,0.0,293.86,0.82,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.87,0.82,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.96,0.82,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.81,0.82,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.71,0.82,0.3,0.0,293.76,303.15,296.78,295.62,296.79,297.33,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,361.13,4.58,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.55,303.15,285.15,0.0,0.0,293.85,0.82,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.86,0.82,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.95,0.82,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.8,0.82,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.7,0.82,0.3,0.0,293.73,303.15,296.88,295.65,296.78,297.32,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,346.21,4.76,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.56,303.15,285.15,0.0,0.0,293.84,0.81,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.84,0.81,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.93,0.81,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.79,0.81,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.69,0.81,0.3,0.0,293.7,303.15,296.97,295.68,296.78,297.31,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,330.11,4.92,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.57,303.15,285.15,0.0,0.0,293.83,0.8,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.83,0.8,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.92,0.8,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.78,0.8,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.68,0.8,0.3,0.0,293.66,303.15,297.06,295.72,296.78,297.3,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,313.03,5.08,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.57,303.15,285.15,0.0,0.0,293.81,0.8,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.82,0.8,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.91,0.8,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.77,0.8,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.67,0.8,0.3,0.0,293.63,303.15,297.15,295.77,296.78,297.3,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,295.56,5.21,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.58,303.15,285.15,0.0,0.0,293.8,0.8,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.81,0.8,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.89,0.8,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.76,0.8,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.66,0.8,0.3,0.0,293.6,303.15,297.23,295.83,296.78,297.29,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,277.75,5.31,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.59,303.15,285.15,0.0,0.0,293.79,0.8,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.79,0.8,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.88,0.8,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.74,0.8,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.65,0.8,0.3,0.0,293.56,303.15,297.32,295.9,296.79,297.29,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,260.42,5.36,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.6,303.15,285.15,0.0,0.0,293.78,0.81,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,0.81,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.87,0.81,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.73,0.81,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.64,0.81,0.3,0.0,293.53,303.15,297.4,295.98,296.8,297.3,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,244.0,5.37,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.62,303.15,285.15,0.0,0.0,293.76,0.82,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.77,0.82,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.86,0.82,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.72,0.82,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.63,0.82,0.3,0.0,293.5,303.15,297.48,296.07,296.8,297.3,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,228.98,5.33,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.63,303.15,285.15,0.0,0.0,293.75,0.83,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.76,0.83,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.85,0.83,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.71,0.83,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.62,0.83,0.3,0.0,293.48,303.15,297.57,296.16,296.81,297.31,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,215.44,5.26,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.65,303.15,285.15,0.0,0.0,293.75,0.84,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.75,0.84,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.84,0.84,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.7,0.84,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.61,0.84,0.3,0.0,293.45,303.15,297.65,296.26,296.81,297.31,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,203.44,5.19,0.0,0.0,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.39,297.15,293.15,0.0,0.0,297.81,0.88,0.6,0.52,298.38,297.15,293.15,0.0,0.0,297.81,0.88,0.6,0.55,298.53,297.15,293.15,0.0,0.0,297.81,0.89,0.63,0.43,298.22,297.15,293.15,0.0,0.0,297.81,0.86,0.56,0.52,298.09,297.15,293.15,0.0,0.0,297.81,0.85,0.54,2.37,297.81,291.15,297.73,296.35,298.34,298.37,297.83,1.0,1.0,1.0,0.05,0.0,1.0,5.26,0.13,5.13,-0.13,0.0,0.0,0.0,182.41,194.34,2382.74,0.0,12451.88,0.0,284.17,290.14,301.73,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.48,297.15,293.15,0.0,0.0,292.35,1.0,0.68,0.52,297.65,297.15,293.15,0.0,0.0,292.35,1.0,0.71,0.54,297.75,297.15,293.15,0.0,0.0,292.35,1.0,0.76,0.4,297.47,297.15,293.15,0.0,0.0,292.35,1.0,0.64,0.54,297.26,297.15,293.15,0.0,0.0,292.35,1.0,0.59,2.58,292.35,291.15,297.82,296.44,297.58,297.57,292.34,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.57,0.57,0.0,88.74,214.73,35684.85,0.0,13133.69,0.0,284.33,291.08,299.89,302.2,293.15,293.15,283.15,14860.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.27,1.75,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8288.93,0.0,153.42,2275.33,0.0,1349.31,0.42,1.0,0.0,3.0,1.0,0.0
18168300.0,297.03,297.15,293.15,0.0,0.0,291.96,1.0,0.66,0.56,297.2,297.15,293.15,0.0,0.0,291.96,1.0,0.72,0.59,297.3,297.15,293.15,0.0,0.0,291.96,1.0,0.79,0.43,297.02,297.15,293.15,0.0,0.0,291.96,1.0,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.96,0.96,0.52,2.39,291.95,291.15,297.9,296.53,297.18,297.14,291.95,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.33,-0.14,0.57,0.57,0.0,101.88,232.55,37072.1,0.0,13079.27,0.0,284.28,290.65,299.47,301.5,293.15,293.15,283.15,16778.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.4,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8322.18,0.0,194.32,2275.33,0.0,1066.42,0.45,1.0,0.0,3.0,1.0,0.0
18168600.0,296.86,297.15,293.15,0.0,0.0,291.65,0.86,0.61,0.56,296.96,297.15,293.15,0.0,0.0,291.65,0.9,0.69,0.66,297.01,297.15,293.15,0.0,0.0,291.65,0.93,0.77,0.54,296.86,297.15,293.15,0.0,0.0,291.65,0.85,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.65,0.78,0.44,2.04,291.65,291.15,297.98,296.61,296.98,296.92,291.64,1.0,1.0,1.0,0.05,0.0,1.0,5.21,0.13,5.08,-0.13,0.58,0.58,0.0,227.51,246.6,36890.25,0.0,12538.84,0.0,284.25,290.36,299.61,301.66,293.15,293.15,283.15,17617.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.45,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8361.87,0.0,213.49,2275.33,0.0,1044.39,0.47,1.0,0.0,3.0,1.0,0.0
18168900.0,296.86,297.15,293.15,0.0,0.0,291.32,0.83,0.56,0.51,296.9,297.15,293.15,0.0,0.0,291.32,0.86,0.64,0.62,296.94,297.15,293.15,0.0,0.0,291.32,0.9,0.73,0.51,296.84,297.15,293.15,0.0,0.0,291.32,0.81,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.32,0.72,0.35,1.67,291.32,291.15,298.07,296.68,296.94,296.89,291.31,1.0,0.91,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.56,0.56,0.0,250.66,246.7,34638.36,0.0,9101.63,0.0,284.2,290.11,299.65,301.6,293.15,293.15,283.15,18528.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8198.49,0.0,208.85,2275.33,0.0,968.96,0.46,1.0,0.0,3.0,1.0,0.0
18169200.0,296.92,297.15,293.15,0.0,0.0,291.08,0.81,0.52,0.47,296.91,297.15,293.15,0.0,0.0,291.08,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.08,0.88,0.69,0.49,296.87,297.15,293.15,0.0,0.0,291.08,0.78,0.47,0.45,296.75,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,298.15,296.74,296.96,296.91,291.08,1.0,0.83,1.0,0.05,0.0,1.0,4.07,0.08,3.98,-0.08,0.54,0.54,0.0,245.88,244.46,31919.51,0.0,6692.33,0.0,284.16,289.97,299.69,301.51,293.15,293.15,283.15,18910.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.31,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7992.87,0.0,189.43,2275.33,0.0,835.05,0.44,1.0,0.0,3.0,1.0,0.0
18169500.0,296.99,297.15,293.15,0.0,0.0,291.03,0.79,0.49,0.45,296.95,297.15,293.15,0.0,0.0,291.03,0.83,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.03,0.87,0.66,0.47,296.93,297.15,293.15,0.0,0.0,291.03,0.76,0.43,0.42,296.79,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,298.23,296.79,297.01,296.96,291.03,1.0,0.8,1.0,0.05,0.0,1.0,3.92,0.08,3.84,-0.07,0.53,0.53,0.0,241.07,240.15,30651.21,0.0,6069.23,1.0,284.15,289.98,299.76,301.51,293.15,293.15,283.15,18546.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7908.33,0.0,174.3,2275.33,0.0,745.08,0.43,1.0,0.0,3.0,1.0,0.0
18169800.0,297.05,297.15,293.15,0.0,0.0,291.0,0.79,0.47,0.43,296.98,297.15,293.15,0.0,0.0,291.0,0.82,0.53,0.51,296.99,297.15,293.15,0.0,0.0,291.0,0.86,0.63,0.45,296.97,297.15,293.15,0.0,0.0,291.0,0.75,0.4,0.39,296.79,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,298.32,296.84,297.05,297.0,291.0,1.0,0.78,1.0,0.05,0.0,1.0,3.8,0.07,3.73,-0.07,0.52,0.52,0.0,234.86,234.09,29637.61,0.0,5592.96,1.0,284.14,289.99,299.82,301.52,293.15,293.15,283.15,18451.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7841.31,0.0,163.88,2275.33,0.0,697.49,0.42,1.0,0.0,3.0,1.0,0.0
18170100.0,297.09,297.15,293.15,0.0,0.0,290.98,0.78,0.46,0.42,297.01,297.15,293.15,0.0,0.0,290.98,0.81,0.51,0.49,297.01,297.15,293.15,0.0,0.0,290.98,0.86,0.61,0.43,297.01,297.15,293.15,0.0,0.0,290.98,0.73,0.37,0.36,296.79,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,298.4,296.89,297.08,297.03,290.98,1.0,0.77,1.0,0.05,0.0,1.0,3.71,0.07,3.64,-0.07,0.51,0.51,0.0,227.37,226.71,28761.9,0.0,5220.04,1.0,284.13,290.02,299.87,301.52,293.15,293.15,283.15,18403.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7783.19,0.0,155.17,2275.33,0.0,657.98,0.41,1.0,0.0,3.0,1.0,0.0
18170400.0,297.12,297.15,293.15,0.0,0.0,290.98,0.79,0.45,0.41,297.04,297.15,293.15,0.0,0.0,290.98,0.81,0.49,0.47,297.03,297.15,293.15,0.0,0.0,290.98,0.85,0.58,0.41,297.04,297.15,293.15,0.0,0.0,290.98,0.73,0.35,0.34,296.79,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.39,290.98,291.15,298.48,296.93,297.11,297.06,290.98,1.0,0.75,1.0,0.05,0.0,1.0,3.64,0.07,3.57,-0.06,0.5,0.5,0.0,218.99,218.43,27999.02,0.0,4926.9,1.0,284.13,290.05,299.91,301.53,293.15,293.15,283.15,18360.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.13,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7733.21,0.0,147.66,2275.33,0.0,624.64,0.41,1.0,0.0,3.0,1.0,0.0
18170700.0,297.15,297.15,293.15,0.0,0.0,290.98,0.79,0.45,0.41,297.06,297.15,293.15,0.0,0.0,290.98,0.8,0.47,0.46,297.05,297.15,293.15,0.0,0.0,290.98,0.85,0.57,0.4,297.07,297.15,293.15,0.0,0.0,290.98,0.72,0.34,0.33,296.79,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,298.57,296.96,297.14,297.08,290.98,1.0,0.74,1.0,0.05,0.0,1.0,3.58,0.06,3.52,-0.06,0.49,0.49,0.0,210.07,209.6,27339.25,0.0,4697.02,1.0,284.12,290.08,299.95,301.53,293.15,293.15,283.15,18317.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7690.47,0.0,141.21,2275.33,0.0,596.94,0.4,1.0,0.0,3.0,1.0,0.0
18171000.0,297.17,297.15,293.15,0.0,0.0,290.99,0.8,0.46,0.42,297.08,297.15,293.15,0.0,0.0,290.99,0.8,0.46,0.44,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.55,0.39,297.09,297.15,293.15,0.0,0.0,290.99,0.72,0.33,0.32,296.79,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,298.65,296.99,297.16,297.1,290.99,1.0,0.73,1.0,0.05,0.0,1.0,3.54,0.06,3.48,-0.06,0.48,0.48,0.0,200.9,200.52,26778.45,0.0,4519.27,1.0,284.12,290.12,299.98,301.54,293.15,293.15,283.15,18275.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7654.37,0.0,135.75,2275.33,0.0,574.24,0.39,1.0,0.0,3.0,1.0,0.0
18171300.0,297.19,297.15,293.15,0.0,0.0,291.0,0.81,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.0,0.8,0.45,0.44,297.08,297.15,293.15,0.0,0.0,291.0,0.85,0.54,0.38,297.11,297.15,293.15,0.0,0.0,291.0,0.72,0.32,0.31,296.8,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,298.73,297.02,297.18,297.12,291.0,1.0,0.72,1.0,0.05,0.0,1.0,3.52,0.06,3.46,-0.06,0.48,0.48,0.0,191.75,191.45,26313.04,0.0,4385.39,1.0,284.11,290.15,300.01,301.54,293.15,293.15,283.15,18233.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7624.45,0.0,131.2,2275.33,0.0,556.04,0.39,1.0,0.0,3.0,1.0,0.0
18171600.0,297.21,297.15,293.15,0.0,0.0,291.02,0.82,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.02,0.81,0.45,0.43,297.1,297.15,293.15,0.0,0.0,291.02,0.85,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.02,0.72,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,298.82,297.03,297.2,297.14,291.02,1.0,0.71,1.0,0.05,0.0,1.0,3.5,0.06,3.44,-0.06,0.47,0.47,0.0,182.84,182.61,25935.18,0.0,4288.72,1.0,284.11,290.19,300.03,301.54,293.15,293.15,283.15,18193.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7599.96,0.0,127.47,2275.33,0.0,541.94,0.38,1.0,0.0,3.0,1.0,0.0
18171900.0,297.22,297.15,293.15,0.0,0.0,291.03,0.83,0.49,0.44,297.13,297.15,293.15,0.0,0.0,291.03,0.81,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.03,0.72,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,298.9,297.05,297.21,297.15,291.03,1.0,0.71,1.0,0.05,0.0,1.0,3.5,0.06,3.44,-0.06,0.47,0.47,0.0,174.37,174.19,25634.76,0.0,4222.78,1.0,284.11,290.22,300.04,301.54,293.15,293.15,283.15,18158.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7579.93,0.0,124.46,2275.33,0.0,531.35,0.38,1.0,0.0,3.0,1.0,0.0
18172200.0,297.23,297.15,293.15,0.0,0.0,291.05,0.85,0.5,0.45,297.14,297.15,293.15,0.0,0.0,291.05,0.81,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.05,0.86,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.05,0.73,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,298.98,297.05,297.22,297.16,291.05,1.0,0.71,1.0,0.05,0.0,1.0,3.5,0.06,3.44,-0.06,0.46,0.46,0.0,166.46,166.34,25400.3,0.0,4181.45,1.0,284.11,290.25,300.04,301.54,293.15,293.15,283.15,18127.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7563.42,0.0,122.05,2275.33,0.0,523.84,0.38,1.0,0.0,3.0,1.0,0.0
18172500.0,297.24,297.15,293.15,0.0,0.0,291.07,0.86,0.52,0.47,297.14,297.15,293.15,0.0,0.0,291.07,0.82,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.07,0.73,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,299.07,297.04,297.23,297.17,291.07,1.0,0.7,1.0,0.05,0.0,1.0,3.51,0.06,3.45,-0.06,0.46,0.46,0.0,159.29,159.21,25224.08,0.0,4161.38,1.0,284.11,290.28,300.04,301.52,293.15,293.15,283.15,18100.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7549.7,0.0,120.16,2275.33,0.0,518.99,0.37,1.0,0.0,3.0,1.0,0.0
18172800.0,297.24,297.15,293.15,0.0,0.0,291.08,0.88,0.53,0.48,297.15,297.15,293.15,0.0,0.0,291.08,0.82,0.44,0.42,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.08,0.74,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,299.15,297.03,297.24,297.17,291.08,1.0,0.7,1.0,0.05,0.0,1.0,3.52,0.06,3.46,-0.06,0.46,0.46,0.0,154.16,154.17,25097.86,0.0,4167.56,1.0,284.11,290.31,300.03,301.5,293.15,293.15,283.15,18077.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7538.06,0.0,118.71,2275.33,0.0,516.57,0.37,1.0,0.0,3.0,1.0,0.0
18173100.0,297.25,297.15,293.15,0.0,0.0,291.1,0.89,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.1,0.83,0.44,0.42,297.14,297.15,293.15,0.0,0.0,291.1,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.1,0.74,0.31,0.3,296.81,297.15,293.15,0.0,0.0,291.1,0.73,0.3,1.37,291.1,291.15,299.27,297.04,297.25,297.18,291.1,1.0,0.7,1.0,0.05,0.0,1.0,3.54,0.06,3.48,-0.06,0.46,0.46,0.0,151.24,151.34,25043.02,0.0,4205.09,1.0,284.11,290.33,300.03,301.5,293.15,293.15,283.15,18047.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7534.25,0.0,117.7,2275.33,0.0,508.15,0.37,1.0,0.0,3.0,1.0,0.0
18173400.0,297.25,297.15,293.15,0.0,0.0,291.12,0.9,0.57,0.51,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.12,0.74,0.32,0.3,296.82,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,299.45,297.1,297.27,297.19,291.12,1.0,0.71,1.0,0.05,0.0,1.0,3.57,0.06,3.5,-0.06,0.46,0.46,0.0,150.27,150.46,25080.49,0.0,4279.37,1.0,284.11,290.35,300.09,301.56,293.15,293.15,283.15,18010.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7546.54,0.0,117.26,2275.33,0.0,495.91,0.37,1.0,0.0,3.0,1.0,0.0
18173700.0,297.26,297.15,293.15,0.0,0.0,291.14,0.91,0.59,0.53,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.14,0.75,0.32,0.31,296.82,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,299.68,297.21,297.29,297.2,291.14,1.0,0.71,1.0,0.05,0.0,1.0,3.6,0.06,3.54,-0.06,0.46,0.46,0.0,151.12,151.39,25210.83,0.0,4391.17,1.0,284.12,290.37,300.2,301.67,293.15,293.15,283.15,17974.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7572.69,0.0,117.44,2275.33,0.0,486.95,0.37,1.0,0.0,3.0,1.0,0.0
18174000.0,297.27,297.15,293.15,0.0,0.0,291.16,0.92,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.16,0.83,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.16,0.75,0.33,0.32,296.84,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,299.95,297.34,297.31,297.21,291.16,1.0,0.72,1.0,0.05,0.0,1.0,3.64,0.07,3.58,-0.06,0.46,0.46,0.0,153.63,153.99,25433.15,0.0,4540.82,1.0,284.12,290.39,300.34,301.82,293.15,293.15,283.15,17936.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7610.26,0.0,118.25,2275.33,0.0,480.81,0.37,1.0,0.0,3.0,1.0,0.0
18174300.0,297.28,297.15,293.15,0.0,0.0,291.18,0.92,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.18,0.84,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.52,0.36,297.2,297.15,293.15,0.0,0.0,291.18,0.75,0.34,0.32,296.85,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,300.25,297.5,297.33,297.22,291.18,1.0,0.73,1.0,0.05,0.0,1.0,3.69,0.07,3.62,-0.07,0.46,0.46,0.0,157.73,158.15,25740.32,0.0,4727.13,1.0,284.13,290.4,300.5,301.99,293.15,293.15,283.15,17901.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7657.1,0.0,119.69,2275.33,0.0,477.88,0.37,1.0,0.0,3.0,1.0,0.0
18174600.0,297.28,297.15,293.15,0.0,0.0,291.2,0.93,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.46,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.52,0.37,297.2,297.15,293.15,0.0,0.0,291.2,0.76,0.35,0.33,296.86,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,300.57,297.67,297.35,297.23,291.2,1.0,0.74,1.0,0.05,0.0,1.0,3.75,0.07,3.68,-0.07,0.47,0.47,0.0,163.14,163.61,26120.43,0.0,4945.28,1.0,284.14,290.41,300.67,302.18,293.15,293.15,283.15,17868.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7710.84,0.0,121.72,2275.33,0.0,477.89,0.38,1.0,0.0,3.0,1.0,0.0
18174900.0,297.29,297.15,293.15,0.0,0.0,291.22,0.94,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.47,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.53,0.37,297.21,297.15,293.15,0.0,0.0,291.22,0.76,0.36,0.34,296.87,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,300.89,297.84,297.37,297.23,291.22,1.0,0.75,1.0,0.05,0.0,1.0,3.81,0.07,3.73,-0.07,0.47,0.47,0.0,169.67,170.19,26566.37,0.0,5192.67,1.0,284.14,290.41,300.84,302.37,293.15,293.15,283.15,17838.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7769.58,0.0,124.33,2275.33,0.0,481.13,0.38,1.0,0.0,3.0,1.0,0.0
18175200.0,297.29,297.15,293.15,0.0,0.0,291.24,0.94,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.24,0.84,0.51,0.48,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.24,0.76,0.37,0.35,296.88,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,301.2,298.0,297.39,297.24,291.24,1.0,0.77,1.0,0.05,0.0,1.0,3.87,0.07,3.79,-0.07,0.48,0.48,0.0,177.12,177.67,27067.09,0.0,5465.77,1.0,284.15,290.41,301.01,302.56,293.15,293.15,283.15,17811.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7831.28,0.0,127.47,2275.33,0.0,487.63,0.38,1.0,0.0,3.0,1.0,0.0
18175500.0,297.29,297.15,293.15,0.0,0.0,291.25,0.95,0.73,0.65,297.24,297.15,293.15,0.0,0.0,291.25,0.84,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.25,0.86,0.55,0.38,297.22,297.15,293.15,0.0,0.0,291.25,0.76,0.38,0.36,296.89,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,301.49,298.15,297.4,297.24,291.25,1.0,0.78,1.0,0.05,0.0,1.0,3.93,0.08,3.86,-0.07,0.49,0.49,0.0,185.31,185.89,27611.15,0.0,5761.37,1.0,284.16,290.41,301.15,302.74,293.15,293.15,283.15,17788.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.06,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7893.98,0.0,131.12,2275.33,0.0,497.57,0.39,1.0,0.0,3.0,1.0,0.0
18175800.0,297.28,297.15,293.15,0.0,0.0,291.26,0.95,0.75,0.68,297.24,297.15,293.15,0.0,0.0,291.26,0.85,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.26,0.85,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.26,0.76,0.39,0.38,296.89,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,301.76,298.26,297.42,297.24,291.26,1.0,0.8,1.0,0.05,0.0,1.0,4.0,0.08,3.92,-0.08,0.49,0.49,0.0,194.1,194.69,28185.82,0.0,6076.2,1.0,284.17,290.4,301.27,302.89,293.15,293.15,283.15,17769.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7955.65,0.0,135.22,2275.33,0.0,511.28,0.39,1.0,0.0,3.0,1.0,0.0
18176100.0,297.28,297.15,293.15,0.0,0.0,291.27,0.95,0.77,0.7,297.24,297.15,293.15,0.0,0.0,291.27,0.85,0.55,0.53,297.2,297.15,293.15,0.0,0.0,291.27,0.85,0.56,0.4,297.22,297.15,293.15,0.0,0.0,291.27,0.77,0.4,0.39,296.9,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,301.98,298.34,297.43,297.24,291.27,1.0,0.81,1.0,0.05,0.0,1.0,4.07,0.08,3.99,-0.08,0.5,0.5,0.0,203.36,203.95,28777.75,0.0,6406.96,1.0,284.18,290.39,301.35,303.0,293.15,293.15,283.15,17755.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.11,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8014.12,0.0,139.7,2275.33,0.0,529.16,0.4,1.0,0.0,3.0,1.0,0.0
18176400.0,297.28,297.15,293.15,0.0,0.0,291.28,0.95,0.8,0.72,297.24,297.15,293.15,0.0,0.0,291.28,0.85,0.57,0.54,297.2,297.15,293.15,0.0,0.0,291.28,0.85,0.57,0.4,297.22,297.15,293.15,0.0,0.0,291.28,0.77,0.42,0.4,296.91,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,302.15,298.38,297.44,297.24,291.28,1.0,0.83,1.0,0.05,0.0,1.0,4.14,0.08,4.05,-0.08,0.51,0.51,0.0,212.98,213.58,29371.4,0.0,6749.69,1.0,284.18,290.38,301.39,303.07,293.15,293.15,283.15,17748.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8066.87,0.0,144.47,2275.33,0.0,551.62,0.4,1.0,0.0,3.0,1.0,0.0
18176700.0,297.27,297.15,293.15,0.0,0.0,291.28,0.95,0.82,0.74,297.24,297.15,293.15,0.0,0.0,291.28,0.85,0.58,0.56,297.2,297.15,293.15,0.0,0.0,291.28,0.85,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.28,0.77,0.43,0.41,296.91,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.39,291.28,291.15,302.28,298.38,297.44,297.23,291.28,1.0,0.84,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.08,0.51,0.51,0.0,222.87,223.44,29934.51,0.0,7090.86,1.0,284.19,290.36,301.39,303.11,293.15,293.15,283.15,17752.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8112.9,0.0,149.36,2275.33,0.0,573.84,0.41,1.0,0.0,3.0,1.0,0.0
18177000.0,297.26,297.15,293.15,0.0,0.0,291.27,0.96,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.27,0.85,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.27,0.77,0.44,0.42,296.91,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,302.41,298.37,297.44,297.23,291.27,1.0,0.85,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.52,0.52,0.0,232.85,233.38,30456.04,0.0,7416.82,1.0,284.19,290.34,301.38,303.12,293.15,293.15,283.15,17762.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8154.54,0.0,154.18,2275.33,0.0,593.08,0.41,1.0,0.0,3.0,1.0,0.0
18177300.0,297.25,297.15,293.15,0.0,0.0,291.27,0.95,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.27,0.85,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.27,0.77,0.45,0.43,296.91,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,302.52,298.35,297.44,297.22,291.27,1.0,0.86,1.0,0.05,0.0,1.0,4.31,0.09,4.22,-0.09,0.52,0.52,0.0,242.8,243.28,30938.08,0.0,7724.71,1.0,284.2,290.32,301.36,303.13,293.15,293.15,283.15,17774.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8192.15,0.0,158.87,2275.33,0.0,611.73,0.42,1.0,0.0,3.0,1.0,0.0
18177600.0,297.23,297.15,293.15,0.0,0.0,291.26,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.26,0.77,0.45,0.44,296.9,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,302.63,298.33,297.44,297.21,291.26,1.0,0.88,1.0,0.05,0.0,1.0,4.36,0.09,4.26,-0.09,0.53,0.53,0.0,252.59,253.04,31379.46,0.0,8013.63,1.0,284.2,290.3,301.34,303.13,293.15,293.15,283.15,17789.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8225.47,0.0,163.37,2275.33,0.0,629.94,0.42,1.0,0.0,3.0,1.0,0.0
18177900.0,297.22,297.15,293.15,0.0,0.0,291.25,0.95,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.25,0.85,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.6,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.46,0.44,296.9,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.73,298.3,297.44,297.2,291.25,1.0,0.89,1.0,0.05,0.0,1.0,4.4,0.09,4.3,-0.09,0.53,0.53,0.0,262.17,262.58,31780.16,0.0,8283.83,1.0,284.2,290.29,301.3,303.12,293.15,293.15,283.15,17804.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8254.51,0.0,167.62,2275.33,0.0,647.53,0.43,1.0,0.0,3.0,1.0,0.0
18178200.0,297.21,297.15,293.15,0.0,0.0,291.24,0.95,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.77,0.46,0.45,296.89,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.4,291.24,291.15,302.82,298.26,297.44,297.2,291.24,1.0,0.89,1.0,0.05,0.0,1.0,4.44,0.1,4.34,-0.09,0.54,0.54,0.0,271.47,271.84,32141.68,0.0,8536.3,1.0,284.2,290.27,301.27,303.1,293.15,293.15,283.15,17821.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8279.48,0.0,171.6,2275.33,0.0,664.42,0.43,1.0,0.0,3.0,1.0,0.0
18178500.0,297.21,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.24,0.85,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.76,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,302.9,298.22,297.44,297.19,291.24,1.0,0.9,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.54,0.54,0.0,280.44,280.79,32465.14,0.0,8771.64,1.0,284.21,290.25,301.22,303.07,293.15,293.15,283.15,17837.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8300.52,0.0,175.28,2275.33,0.0,680.46,0.43,1.0,0.0,3.0,1.0,0.0
18178800.0,297.2,297.15,293.15,0.0,0.0,291.23,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.23,0.85,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.46,296.88,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,302.96,298.17,297.44,297.19,291.23,1.0,0.91,1.0,0.05,0.0,1.0,4.5,0.1,4.4,-0.1,0.54,0.54,0.0,289.05,289.37,32756.35,0.0,8992.15,1.0,284.21,290.24,301.18,303.04,293.15,293.15,283.15,17852.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8318.27,0.0,178.65,2275.33,0.0,695.64,0.44,1.0,0.0,3.0,1.0,0.0
18179100.0,297.19,297.15,293.15,0.0,0.0,291.22,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.85,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.22,0.76,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,303.02,298.12,297.44,297.19,291.22,1.0,0.92,1.0,0.05,0.0,1.0,4.53,0.1,4.43,-0.1,0.55,0.55,0.0,297.26,297.56,33020.78,0.0,9200.05,1.0,284.21,290.23,301.13,303.0,293.15,293.15,283.15,17865.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8333.37,0.0,181.77,2275.33,0.0,710.01,0.44,1.0,0.0,3.0,1.0,0.0
18179400.0,297.18,297.15,293.15,0.0,0.0,291.21,0.94,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.61,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.76,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,303.08,298.08,297.44,297.18,291.21,1.0,0.93,1.0,0.05,0.0,1.0,4.56,0.1,4.46,-0.1,0.55,0.55,0.0,305.06,305.34,33258.21,0.0,9396.03,1.0,284.21,290.22,301.08,302.97,293.15,293.15,283.15,17878.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8346.0,0.0,184.62,2275.33,0.0,723.49,0.44,1.0,0.0,3.0,1.0,0.0
18179700.0,297.18,297.15,293.15,0.0,0.0,291.21,0.94,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.76,0.48,0.47,296.87,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,303.12,298.03,297.44,297.18,291.21,1.0,0.93,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.55,0.55,0.0,312.42,312.67,33468.8,0.0,9579.84,1.0,284.21,290.2,301.04,302.93,293.15,293.15,283.15,17891.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8356.37,0.0,187.2,2275.33,0.0,735.89,0.44,1.0,0.0,3.0,1.0,0.0
18180000.0,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.76,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,303.15,297.99,297.44,297.18,291.2,1.0,0.94,1.0,0.05,0.0,1.0,4.6,0.1,4.5,-0.1,0.55,0.55,0.0,319.32,319.56,33654.81,0.0,9751.93,1.0,284.21,290.2,300.99,302.9,293.15,293.15,283.15,17903.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8364.91,0.0,189.52,2275.33,0.0,747.08,0.45,1.0,0.0,3.0,1.0,0.0
18180300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.94,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.41,291.19,291.15,303.17,297.95,297.44,297.18,291.19,1.0,0.94,1.0,0.05,0.0,1.0,4.62,0.1,4.52,-0.1,0.56,0.56,0.0,325.76,325.98,33819.83,0.0,9912.98,1.0,284.21,290.19,300.95,302.86,293.15,293.15,283.15,17913.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8372.44,0.0,191.6,2275.33,0.0,756.43,0.45,1.0,0.0,3.0,1.0,0.0
18180600.0,297.16,297.15,293.15,0.0,0.0,291.19,0.93,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.49,0.48,296.86,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,303.17,297.92,297.44,297.17,291.19,1.0,0.95,1.0,0.05,0.0,1.0,4.64,0.1,4.54,-0.1,0.56,0.56,0.0,331.73,331.93,33969.77,0.0,10064.49,1.0,284.21,290.18,300.92,302.84,293.15,293.15,283.15,17921.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8379.97,0.0,193.48,2275.33,0.0,764.04,0.45,1.0,0.0,3.0,1.0,0.0
18180900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.93,0.85,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.75,0.49,0.48,296.86,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,303.15,297.9,297.44,297.17,291.19,1.0,0.95,1.0,0.05,0.0,1.0,4.66,0.11,4.56,-0.1,0.56,0.56,0.0,337.21,337.4,34109.57,0.0,10207.89,1.0,284.21,290.17,300.9,302.82,293.15,293.15,283.15,17927.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8387.97,0.0,195.23,2275.33,0.0,770.46,0.45,1.0,0.0,3.0,1.0,0.0
18181200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.93,0.85,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,303.13,297.88,297.44,297.17,291.18,1.0,0.96,1.0,0.05,0.0,1.0,4.68,0.11,4.57,-0.1,0.56,0.56,0.0,342.21,342.39,34242.62,0.0,10344.09,1.0,284.21,290.17,300.88,302.81,293.15,293.15,283.15,17932.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8396.7,0.0,196.87,2275.33,0.0,775.91,0.45,1.0,0.0,3.0,1.0,0.0
18181500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.92,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,303.1,297.87,297.44,297.17,291.18,1.0,0.96,1.0,0.05,0.0,1.0,4.7,0.11,4.59,-0.1,0.56,0.56,0.0,346.74,346.91,34371.13,0.0,10473.59,1.0,284.21,290.16,300.87,302.81,293.15,293.15,283.15,17934.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8406.31,0.0,198.45,2275.33,0.0,780.49,0.45,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.92,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.18,0.87,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.5,0.49,296.85,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,303.07,297.87,297.44,297.17,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.71,0.11,4.61,-0.11,0.56,0.56,0.0,350.8,350.95,34496.3,0.0,10596.33,1.0,284.21,290.16,300.87,302.81,293.15,293.15,283.15,17936.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8416.91,0.0,199.99,2275.33,0.0,784.3,0.46,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.92,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.18,0.87,0.79,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,303.04,297.87,297.44,297.17,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.73,0.11,4.62,-0.11,0.56,0.56,0.0,354.39,354.53,34618.51,0.0,10712.11,1.0,284.22,290.16,300.87,302.82,293.15,293.15,283.15,17938.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8428.46,0.0,201.49,2275.33,0.0,787.35,0.46,1.0,0.0,3.0,1.0,0.0
18182400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.92,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.18,0.87,0.8,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,303.03,297.88,297.44,297.17,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.74,0.11,4.64,-0.11,0.56,0.56,0.0,357.51,357.65,34737.24,0.0,10820.15,1.0,284.22,290.15,300.88,302.84,293.15,293.15,283.15,17940.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8440.92,0.0,202.96,2275.33,0.0,789.67,0.46,1.0,0.0,3.0,1.0,0.0
18182700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.91,0.92,0.84,297.21,297.15,293.15,0.0,0.0,291.18,0.88,0.81,0.78,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.76,0.51,0.5,296.85,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,303.02,297.9,297.43,297.17,291.18,1.0,0.98,1.0,0.05,0.0,1.0,4.76,0.11,4.65,-0.11,0.57,0.57,0.0,360.19,360.31,34851.42,0.0,10919.74,1.0,284.22,290.15,300.9,302.86,293.15,293.15,283.15,17942.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8454.15,0.0,204.38,2275.33,0.0,791.16,0.46,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.82,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.51,0.5,296.85,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.04,297.92,297.44,297.17,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.77,0.11,4.66,-0.11,0.57,0.57,0.0,362.42,362.53,34959.45,0.0,11009.65,1.0,284.22,290.15,300.92,302.88,293.15,293.15,283.15,17945.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8467.99,0.0,205.76,2275.33,0.0,791.86,0.46,1.0,0.0,3.0,1.0,0.0
18183300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.83,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.08,297.95,297.44,297.16,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.78,0.11,4.67,-0.11,0.57,0.57,0.0,364.22,364.31,35058.85,0.0,11088.7,1.0,284.22,290.14,300.95,302.92,293.15,293.15,283.15,17948.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8482.17,0.0,207.05,2275.33,0.0,791.62,0.46,1.0,0.0,3.0,1.0,0.0
18183600.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.15,297.99,297.44,297.16,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.57,0.57,0.0,365.58,365.65,35143.74,0.0,11152.76,1.0,284.22,290.14,300.99,302.96,293.15,293.15,283.15,17954.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8496.14,0.0,208.21,2275.33,0.0,790.39,0.46,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.23,298.02,297.44,297.16,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.57,0.57,0.0,366.49,366.54,35213.04,0.0,11201.56,1.0,284.22,290.14,301.02,303.0,293.15,293.15,283.15,17962.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8509.2,0.0,209.21,2275.33,0.0,789.04,0.46,1.0,0.0,3.0,1.0,0.0
18184200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.32,298.06,297.44,297.16,291.17,1.0,0.99,1.0,0.05,0.0,1.0,4.8,0.11,4.69,-0.11,0.57,0.57,0.0,366.94,366.98,35276.14,0.0,11238.99,1.0,284.22,290.13,301.06,303.04,293.15,293.15,283.15,17966.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8521.44,0.0,210.08,2275.33,0.0,787.95,0.46,1.0,0.0,3.0,1.0,0.0
18184500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.89,0.81,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.52,0.51,296.83,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,303.4,298.09,297.45,297.16,291.17,1.0,0.99,1.0,0.05,0.0,1.0,4.81,0.11,4.7,-0.11,0.57,0.57,0.0,366.91,366.94,35336.52,0.0,11267.82,1.0,284.22,290.13,301.09,303.07,293.15,293.15,283.15,17968.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8533.21,0.0,210.89,2275.33,0.0,786.85,0.46,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.52,0.51,296.83,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,303.48,298.13,297.45,297.16,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.81,0.11,4.7,-0.11,0.57,0.57,0.0,366.86,366.89,35394.27,0.0,11293.9,1.0,284.22,290.13,301.13,303.11,293.15,293.15,283.15,17970.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8544.56,0.0,211.65,2275.33,0.0,785.8,0.47,1.0,0.0,3.0,1.0,0.0
18185100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.52,0.51,296.83,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,303.57,298.16,297.45,297.16,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.57,0.57,0.0,367.55,367.59,35449.93,0.0,11325.13,1.0,284.22,290.13,301.16,303.15,293.15,293.15,283.15,17971.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8555.5,0.0,212.38,2275.33,0.0,784.71,0.47,1.0,0.0,3.0,1.0,0.0
18185400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.91,0.87,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.52,0.51,296.83,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.65,298.19,297.46,297.16,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.57,0.57,0.0,368.84,368.89,35503.91,0.0,11360.31,1.0,284.22,290.13,301.19,303.18,293.15,293.15,283.15,17972.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8566.1,0.0,213.08,2275.33,0.0,783.66,0.47,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.85,0.78,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.73,298.22,297.46,297.16,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.83,0.11,4.71,-0.11,0.57,0.57,0.0,370.75,370.8,35556.82,0.0,11399.99,1.0,284.22,290.12,301.22,303.21,293.15,293.15,283.15,17973.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8576.42,0.0,213.75,2275.33,0.0,782.65,0.47,1.0,0.0,3.0,1.0,0.0
18186000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.88,0.84,0.77,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.82,298.25,297.47,297.16,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.83,0.11,4.72,-0.11,0.57,0.57,0.0,373.17,373.23,35609.8,0.0,11444.25,1.0,284.22,290.12,301.25,303.25,293.15,293.15,283.15,17973.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8586.57,0.0,214.42,2275.33,0.0,781.72,0.47,1.0,0.0,3.0,1.0,0.0
18186300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.88,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.61,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.41,291.16,291.15,303.9,298.28,297.47,297.16,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.57,0.57,0.0,376.1,376.17,35664.12,0.0,11494.04,1.0,284.22,290.12,301.28,303.28,293.15,293.15,283.15,17973.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8596.66,0.0,215.09,2275.33,0.0,780.89,0.47,1.0,0.0,3.0,1.0,0.0
18186600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.87,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.96,0.91,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.61,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,303.98,298.31,297.47,297.16,291.16,1.0,0.99,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.57,0.57,0.0,379.47,379.55,35720.77,0.0,11549.45,1.0,284.22,290.12,301.31,303.31,293.15,293.15,283.15,17972.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8606.8,0.0,215.78,2275.33,0.0,780.23,0.47,1.0,0.0,3.0,1.0,0.0
