time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900.0,297.1,297.15,293.15,0.0,0.0,291.16,0.87,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.97,0.93,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.61,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.07,298.34,297.48,297.16,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.73,-0.11,0.58,0.58,0.0,383.25,383.34,35780.78,0.0,11611.3,1.0,284.23,290.12,301.34,303.34,293.15,293.15,283.15,17971.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8617.08,0.0,216.49,2275.33,0.0,779.74,0.47,1.0,0.0,3.0,1.0,0.0
18187200.0,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.81,0.74,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.98,0.94,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.61,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.53,0.52,296.82,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.15,298.36,297.48,297.16,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,387.26,387.49,35844.95,0.0,11678.44,1.0,284.23,290.12,301.36,303.37,293.15,293.15,283.15,17970.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8627.57,0.0,217.25,2275.33,0.0,779.45,0.47,1.0,0.0,3.0,1.0,0.0
18187500.0,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.8,0.73,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.61,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.53,0.52,296.8,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.23,298.38,297.48,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,389.57,391.94,35848.55,0.0,11696.88,1.0,284.23,290.12,301.38,303.39,293.15,293.15,283.15,17989.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8632.49,0.0,217.66,2275.33,0.0,778.71,0.47,1.0,0.0,3.0,1.0,0.0
18187800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.79,0.72,297.2,297.15,293.15,0.0,0.0,291.16,0.93,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.53,0.52,296.8,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.32,298.4,297.49,297.15,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,390.15,396.95,35855.17,0.0,11693.76,1.0,284.23,290.12,301.4,303.41,293.15,293.15,283.15,17993.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8636.48,0.0,217.84,2275.33,0.0,777.63,0.47,1.0,0.0,3.0,1.0,0.0
18188100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.85,0.78,0.71,297.2,297.15,293.15,0.0,0.0,291.15,0.93,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.53,0.52,296.8,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.4,298.42,297.49,297.16,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.58,0.58,0.0,392.38,402.01,35853.71,0.0,11681.69,1.0,284.23,290.11,301.42,303.43,293.15,293.15,283.15,17999.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8639.19,0.0,217.92,2275.33,0.0,776.92,0.47,1.0,0.0,3.0,1.0,0.0
18188400.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.78,0.71,297.21,297.15,293.15,0.0,0.0,291.15,0.93,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.53,0.52,296.8,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.48,298.43,297.5,297.16,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.58,0.58,0.0,394.52,406.85,35852.9,0.0,11670.14,1.0,284.23,290.11,301.43,303.44,293.15,293.15,283.15,18000.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8641.23,0.0,217.91,2275.33,0.0,776.04,0.47,1.0,0.0,3.0,1.0,0.0
18188700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.15,0.93,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.61,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.57,298.44,297.51,297.17,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.58,0.58,0.0,395.73,410.0,35860.55,0.0,11663.55,1.0,284.23,290.12,301.44,303.45,293.15,293.15,283.15,17998.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8643.63,0.0,217.93,2275.33,0.0,775.52,0.47,1.0,0.0,3.0,1.0,0.0
18189000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.76,0.7,297.23,297.15,293.15,0.0,0.0,291.15,0.93,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.61,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.65,298.45,297.52,297.17,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.58,0.58,0.0,396.12,410.0,35877.07,0.0,11661.38,1.0,284.23,290.12,301.45,303.46,293.15,293.15,283.15,17995.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8646.55,0.0,218.01,2275.33,0.0,775.32,0.47,1.0,0.0,3.0,1.0,0.0
18189300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.76,0.69,297.24,297.15,293.15,0.0,0.0,291.15,0.93,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.73,298.46,297.53,297.18,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.58,0.58,0.0,395.68,410.0,35904.06,0.0,11663.67,1.0,284.23,290.12,301.46,303.47,293.15,293.15,283.15,17991.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8650.28,0.0,218.2,2275.33,0.0,775.42,0.47,1.0,0.0,3.0,1.0,0.0
18189600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.76,0.69,297.25,297.15,293.15,0.0,0.0,291.15,0.93,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.76,0.54,0.53,296.8,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,304.82,298.47,297.54,297.19,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.58,0.58,0.0,394.59,410.0,35940.3,0.0,11669.44,1.0,284.23,290.12,301.47,303.48,293.15,293.15,283.15,17987.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8654.87,0.0,218.48,2275.33,0.0,775.71,0.47,1.0,0.0,3.0,1.0,0.0
18189900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.75,0.69,297.26,297.15,293.15,0.0,0.0,291.16,0.93,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.8,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.76,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.9,298.48,297.55,297.19,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.58,0.58,0.0,392.91,410.0,35986.07,0.0,11678.42,1.0,284.23,290.12,301.48,303.49,293.15,293.15,283.15,17983.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8660.51,0.0,218.88,2275.33,0.0,776.12,0.47,1.0,0.0,3.0,1.0,0.0
18190200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.75,0.68,297.27,297.15,293.15,0.0,0.0,291.16,0.93,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.8,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.76,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,304.98,298.49,297.56,297.2,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.73,-0.11,0.58,0.58,0.0,390.76,410.0,36040.32,0.0,11689.94,1.0,284.23,290.12,301.49,303.51,293.15,293.15,283.15,17979.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8667.23,0.0,219.39,2275.33,0.0,776.49,0.47,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.75,0.68,297.28,297.15,293.15,0.0,0.0,291.16,0.93,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.16,0.8,0.64,0.46,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.55,0.54,296.8,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,305.07,298.5,297.57,297.2,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,388.17,410.0,36103.29,0.0,11703.76,1.0,284.23,290.12,301.5,303.52,293.15,293.15,283.15,17975.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8675.24,0.0,220.01,2275.33,0.0,776.8,0.47,1.0,0.0,3.0,1.0,0.0
18190800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.74,0.68,297.29,297.15,293.15,0.0,0.0,291.16,0.93,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.16,0.81,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,305.15,298.52,297.58,297.2,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.86,0.11,4.75,-0.11,0.58,0.58,0.0,385.25,410.0,36174.02,0.0,11719.36,1.0,284.23,290.13,301.52,303.54,293.15,293.15,283.15,17970.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8684.56,0.0,220.74,2275.33,0.0,776.83,0.47,1.0,0.0,3.0,1.0,0.0
18191100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.74,0.68,297.31,297.15,293.15,0.0,0.0,291.17,0.93,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.82,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.17,0.77,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.41,291.17,291.15,305.2,298.53,297.6,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.88,0.11,4.76,-0.11,0.58,0.58,0.0,378.96,410.0,36355.71,0.0,11752.97,1.0,284.23,290.13,301.53,303.57,293.15,293.15,283.15,17932.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8703.36,0.0,222.19,2275.33,0.0,780.9,0.47,1.0,0.0,3.0,1.0,0.0
18191400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.74,0.68,297.32,297.15,293.15,0.0,0.0,291.17,0.94,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.82,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.17,0.78,0.57,0.55,296.83,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.41,291.17,291.15,305.19,298.54,297.61,297.23,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.78,-0.11,0.58,0.58,0.0,371.72,410.0,36523.09,0.0,11791.46,1.0,284.23,290.13,301.54,303.58,293.15,293.15,283.15,17926.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8719.89,0.0,224.09,2275.33,0.0,788.1,0.48,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.74,0.68,297.33,297.15,293.15,0.0,0.0,291.18,0.94,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.83,0.69,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.78,0.57,0.56,296.83,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,305.13,298.54,297.61,297.23,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.91,0.12,4.79,-0.11,0.58,0.58,0.0,364.72,410.0,36673.37,0.0,11828.51,1.0,284.24,290.13,301.54,303.59,293.15,293.15,283.15,17927.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8733.66,0.0,226.01,2275.33,0.0,795.46,0.48,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.74,0.68,297.34,297.15,293.15,0.0,0.0,291.18,0.94,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.84,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.79,0.58,0.56,296.83,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,305.04,298.53,297.6,297.24,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.81,-0.11,0.58,0.58,0.0,358.21,410.0,36807.95,0.0,11862.84,1.0,284.24,290.12,301.53,303.59,293.15,293.15,283.15,17931.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8744.9,0.0,227.85,2275.33,0.0,802.85,0.48,1.0,0.0,3.0,1.0,0.0
18192300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.74,0.68,297.34,297.15,293.15,0.0,0.0,291.18,0.95,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.85,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.79,0.58,0.56,296.83,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,304.92,298.51,297.6,297.24,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.94,0.12,4.82,-0.11,0.59,0.59,0.0,352.17,410.0,36929.05,0.0,11894.56,1.0,284.24,290.12,301.51,303.58,293.15,293.15,283.15,17936.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8753.91,0.0,229.57,2275.33,0.0,810.28,0.48,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.74,0.68,297.35,297.15,293.15,0.0,0.0,291.17,0.95,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.85,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.59,0.57,296.83,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.77,298.49,297.59,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.95,0.12,4.83,-0.12,0.59,0.59,0.0,346.58,410.0,37037.52,0.0,11923.83,1.0,284.24,290.12,301.5,303.57,293.15,293.15,283.15,17941.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8760.86,0.0,231.18,2275.33,0.0,817.56,0.48,1.0,0.0,3.0,1.0,0.0
18192900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.74,0.67,297.35,297.15,293.15,0.0,0.0,291.17,0.95,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.86,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.59,0.57,296.83,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.63,298.47,297.59,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.59,0.59,0.0,341.31,410.0,37136.42,0.0,11951.32,1.0,284.24,290.11,301.47,303.55,293.15,293.15,283.15,17945.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8766.25,0.0,232.67,2275.33,0.0,824.74,0.48,1.0,0.0,3.0,1.0,0.0
18193200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.74,0.67,297.35,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.87,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.59,0.57,296.83,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,304.48,298.44,297.58,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.97,0.12,4.85,-0.12,0.59,0.59,0.0,336.2,410.0,37229.11,0.0,11977.86,1.0,284.24,290.11,301.45,303.53,293.15,293.15,283.15,17948.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8770.6,0.0,234.07,2275.33,0.0,831.57,0.48,1.0,0.0,3.0,1.0,0.0
18193500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.88,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.6,0.58,296.83,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.41,291.17,291.15,304.35,298.42,297.58,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.59,0.59,0.0,331.16,410.0,37318.74,0.0,12003.97,1.0,284.24,290.1,301.42,303.51,293.15,293.15,283.15,17951.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8774.55,0.0,235.4,2275.33,0.0,838.06,0.48,1.0,0.0,3.0,1.0,0.0
18193800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.73,0.67,297.36,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.88,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.17,0.81,0.6,0.58,296.83,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.25,298.39,297.57,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.59,0.59,0.0,326.11,410.0,37408.45,0.0,12030.06,1.0,284.24,290.1,301.4,303.49,293.15,293.15,283.15,17952.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8778.76,0.0,236.7,2275.33,0.0,843.97,0.49,1.0,0.0,3.0,1.0,0.0
18194100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.73,0.67,297.36,297.15,293.15,0.0,0.0,291.17,0.96,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.89,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.6,0.58,296.83,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.18,298.38,297.57,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.59,0.59,0.0,320.97,410.0,37501.63,0.0,12056.52,1.0,284.24,290.1,301.38,303.47,293.15,293.15,283.15,17952.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8783.92,0.0,238.0,2275.33,0.0,849.04,0.49,1.0,0.0,3.0,1.0,0.0
18194400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.9,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.6,0.58,296.83,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.15,298.36,297.57,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.02,0.12,4.9,-0.12,0.59,0.59,0.0,315.65,410.0,37602.23,0.0,12083.79,1.0,284.24,290.09,301.36,303.46,293.15,293.15,283.15,17950.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8790.85,0.0,239.35,2275.33,0.0,853.21,0.49,1.0,0.0,3.0,1.0,0.0
18194700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.91,0.85,0.59,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.61,0.58,296.83,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.2,298.35,297.58,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.03,0.12,4.91,-0.12,0.59,0.59,0.0,310.07,410.0,37714.47,0.0,12112.32,1.0,284.24,290.09,301.36,303.46,293.15,293.15,283.15,17947.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8799.87,0.0,240.79,2275.33,0.0,857.2,0.49,1.0,0.0,3.0,1.0,0.0
18195000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.92,0.86,0.61,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.61,0.59,296.83,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.32,298.35,297.58,297.24,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.04,0.12,4.92,-0.12,0.59,0.59,0.0,304.15,410.0,37840.46,0.0,12142.59,1.0,284.24,290.09,301.35,303.46,293.15,293.15,283.15,17942.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8810.64,0.0,242.35,2275.33,0.0,861.93,0.49,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.66,297.37,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.93,0.88,0.62,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.59,296.83,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.51,298.34,297.6,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.94,-0.12,0.6,0.6,0.0,297.84,410.0,37977.86,0.0,12174.71,1.0,284.24,290.09,301.35,303.46,293.15,293.15,283.15,17938.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8822.54,0.0,244.04,2275.33,0.0,867.55,0.49,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.66,297.37,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.94,0.9,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.62,0.59,296.83,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.74,298.34,297.61,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.95,-0.12,0.6,0.6,0.0,291.14,410.0,38123.73,0.0,12208.74,1.0,284.24,290.09,301.34,303.46,293.15,293.15,283.15,17935.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8834.86,0.0,245.83,2275.33,0.0,874.27,0.49,1.0,0.0,3.0,1.0,0.0
18195900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.72,0.66,297.37,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.95,0.92,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.6,296.83,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.0,298.33,297.63,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.97,-0.12,0.6,0.6,0.0,284.13,410.0,38272.6,0.0,12244.2,1.0,284.24,290.09,301.33,303.46,293.15,293.15,283.15,17933.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8846.79,0.0,247.69,2275.33,0.0,882.11,0.49,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.72,0.66,297.37,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.66,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.6,296.83,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.27,298.31,297.64,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.12,4.98,-0.12,0.6,0.6,0.0,276.87,410.0,38421.71,0.0,12280.83,1.0,284.24,290.09,301.31,303.45,293.15,293.15,283.15,17933.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8857.86,0.0,249.57,2275.33,0.0,890.73,0.5,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.66,297.37,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.67,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.54,298.29,297.65,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.12,0.13,5.0,-0.12,0.6,0.6,0.0,269.46,410.0,38567.02,0.0,12317.99,1.0,284.24,290.09,301.29,303.44,293.15,293.15,283.15,17934.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8867.8,0.0,251.44,2275.33,0.0,899.81,0.5,1.0,0.0,3.0,1.0,0.0
18196800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.68,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.61,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.78,298.27,297.67,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.14,0.13,5.01,-0.12,0.6,0.6,0.0,262.04,410.0,38704.32,0.0,12355.02,1.0,284.24,290.09,301.27,303.42,293.15,293.15,283.15,17936.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8876.55,0.0,253.25,2275.33,0.0,908.65,0.5,1.0,0.0,3.0,1.0,0.0
18197100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.69,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.98,298.25,297.68,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.15,0.13,5.03,-0.12,0.6,0.6,0.0,254.72,410.0,38832.16,0.0,12391.42,1.0,284.25,290.09,301.25,303.41,293.15,293.15,283.15,17939.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8884.54,0.0,254.99,2275.33,0.0,916.61,0.5,1.0,0.0,3.0,1.0,0.0
18197400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,306.12,298.23,297.68,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.6,0.6,0.0,249.89,410.0,38931.85,0.0,12415.17,1.0,284.25,290.09,301.23,303.4,293.15,293.15,283.15,17951.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8890.94,0.0,256.58,2275.33,0.0,922.35,0.5,1.0,0.0,3.0,1.0,0.0
18197700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,306.18,298.22,297.69,297.25,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.6,0.6,0.0,249.27,410.0,38978.41,0.0,12418.99,1.0,284.25,290.08,301.22,303.39,293.15,293.15,283.15,17969.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8893.99,0.0,257.62,2275.33,0.0,924.14,0.5,1.0,0.0,3.0,1.0,0.0
18198000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.15,298.23,297.69,297.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.6,0.6,0.0,248.93,410.0,39002.95,0.0,12421.1,1.0,284.24,290.08,301.23,303.39,293.15,293.15,283.15,17979.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8897.28,0.0,258.29,2275.33,0.0,922.55,0.5,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.05,298.23,297.68,297.25,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.61,0.61,0.0,248.85,410.0,39006.13,0.0,12421.84,1.0,284.24,290.08,301.23,303.39,293.15,293.15,283.15,17989.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8897.83,0.0,258.68,2275.33,0.0,925.14,0.5,1.0,0.0,3.0,1.0,0.0
18198600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.65,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.91,298.2,297.68,297.25,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.6,0.6,0.0,249.05,410.0,38985.46,0.0,12421.17,1.0,284.24,290.07,301.2,303.37,293.15,293.15,283.15,18000.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8891.15,0.0,258.75,2275.33,0.0,932.86,0.5,1.0,0.0,3.0,1.0,0.0
18198900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.63,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.75,298.15,297.67,297.25,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.6,0.6,0.0,249.58,410.0,38940.8,0.0,12418.9,1.0,284.24,290.07,301.15,303.32,293.15,293.15,283.15,18012.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8878.07,0.0,258.46,2275.33,0.0,941.65,0.5,1.0,0.0,3.0,1.0,0.0
18199200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.64,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.63,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.57,298.09,297.66,297.25,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.17,0.13,5.04,-0.12,0.6,0.6,0.0,250.49,410.0,38873.52,0.0,12414.68,1.0,284.24,290.07,301.09,303.26,293.15,293.15,283.15,18024.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8859.77,0.0,257.83,2275.33,0.0,950.59,0.5,1.0,0.0,3.0,1.0,0.0
18199500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.64,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.63,296.82,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.38,298.02,297.64,297.25,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.16,0.13,5.04,-0.12,0.6,0.6,0.0,251.98,410.0,38784.27,0.0,12407.63,1.0,284.24,290.06,301.02,303.18,293.15,293.15,283.15,18035.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8837.23,0.0,256.87,2275.33,0.0,958.95,0.5,1.0,0.0,3.0,1.0,0.0
18199800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.63,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.17,297.94,297.63,297.24,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.16,0.13,5.03,-0.12,0.6,0.6,0.0,254.33,410.0,38674.12,0.0,12396.29,1.0,284.24,290.06,300.94,303.1,293.15,293.15,283.15,18046.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8811.57,0.0,255.59,2275.33,0.0,966.18,0.5,1.0,0.0,3.0,1.0,0.0
18200100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.63,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.97,297.86,297.62,297.24,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.15,0.13,5.02,-0.12,0.6,0.6,0.0,257.28,410.0,38547.93,0.0,12381.93,1.0,284.24,290.06,300.87,303.01,293.15,293.15,283.15,18055.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8784.19,0.0,254.04,2275.33,0.0,971.62,0.5,1.0,0.0,3.0,1.0,0.0
18200400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.62,297.27,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.77,297.79,297.6,297.24,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.14,0.13,5.02,-0.12,0.6,0.6,0.0,260.62,410.0,38411.08,0.0,12365.58,1.0,284.23,290.06,300.79,302.93,293.15,293.15,283.15,18062.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8756.73,0.0,252.29,2275.33,0.0,974.82,0.5,1.0,0.0,3.0,1.0,0.0
18200700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.62,296.81,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.58,297.73,297.59,297.23,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.14,0.13,5.01,-0.12,0.6,0.6,0.0,264.25,410.0,38269.04,0.0,12347.69,1.0,284.23,290.06,300.73,302.86,293.15,293.15,283.15,18066.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8730.63,0.0,250.42,2275.33,0.0,975.08,0.5,1.0,0.0,3.0,1.0,0.0
18201000.0,297.11,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.61,297.25,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.62,296.81,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.41,297.68,297.58,297.23,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.13,0.13,5.0,-0.12,0.6,0.6,0.0,268.14,410.0,38126.18,0.0,12328.42,1.0,284.23,290.06,300.68,302.8,293.15,293.15,283.15,18068.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8707.49,0.0,248.5,2275.33,0.0,971.98,0.49,1.0,0.0,3.0,1.0,0.0
18201300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.61,297.23,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.27,297.65,297.57,297.23,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.12,0.12,4.99,-0.12,0.6,0.6,0.0,272.23,410.0,37987.5,0.0,12308.02,1.0,284.23,290.06,300.65,302.76,293.15,293.15,283.15,18067.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8688.8,0.0,246.6,2275.33,0.0,964.97,0.49,1.0,0.0,3.0,1.0,0.0
18201600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.15,297.65,297.56,297.22,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.11,0.12,4.98,-0.12,0.59,0.59,0.0,276.48,410.0,37858.3,0.0,12286.73,1.0,284.23,290.07,300.65,302.75,293.15,293.15,283.15,18063.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8676.17,0.0,244.79,2275.33,0.0,953.72,0.49,1.0,0.0,3.0,1.0,0.0
18201900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.63,0.61,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.06,297.67,297.55,297.22,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.1,0.12,4.97,-0.12,0.59,0.59,0.0,280.81,410.0,37739.87,0.0,12264.76,1.0,284.23,290.07,300.66,302.76,293.15,293.15,283.15,18058.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8668.87,0.0,243.13,2275.33,0.0,942.14,0.49,1.0,0.0,3.0,1.0,0.0
18202200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.97,297.69,297.54,297.21,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.09,0.12,4.97,-0.12,0.59,0.59,0.0,285.21,410.0,37625.77,0.0,12242.21,1.0,284.23,290.07,300.69,302.78,293.15,293.15,283.15,18055.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8663.79,0.0,241.58,2275.33,0.0,931.68,0.49,1.0,0.0,3.0,1.0,0.0
18202500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.64,0.59,297.18,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.9,297.73,297.53,297.21,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.08,0.12,4.96,-0.12,0.59,0.59,0.0,289.66,410.0,37516.05,0.0,12219.1,1.0,284.23,290.07,300.72,302.81,293.15,293.15,283.15,18052.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8660.38,0.0,240.11,2275.33,0.0,921.16,0.49,1.0,0.0,3.0,1.0,0.0
18202800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.62,0.59,296.79,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.82,297.76,297.52,297.2,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.07,0.12,4.95,-0.12,0.59,0.59,0.0,294.19,410.0,37412.07,0.0,12195.41,1.0,284.23,290.07,300.76,302.84,293.15,293.15,283.15,18049.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8658.45,0.0,238.74,2275.33,0.0,910.91,0.49,1.0,0.0,3.0,1.0,0.0
18203100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.76,297.8,297.51,297.2,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.06,0.12,4.93,-0.12,0.59,0.59,0.0,298.82,410.0,37312.27,0.0,12171.1,1.0,284.23,290.08,300.8,302.88,293.15,293.15,283.15,18047.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8657.39,0.0,237.45,2275.33,0.0,900.92,0.49,1.0,0.0,3.0,1.0,0.0
18203400.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,303.69,297.84,297.5,297.19,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.04,0.12,4.92,-0.12,0.59,0.59,0.0,304.18,410.0,37209.93,0.0,12142.82,1.0,284.23,290.08,300.84,302.91,293.15,293.15,283.15,18046.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8656.3,0.0,236.18,2275.33,0.0,891.41,0.48,1.0,0.0,3.0,1.0,0.0
18203700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.99,0.95,297.35,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,303.62,297.88,297.49,297.19,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.03,0.12,4.91,-0.12,0.59,0.59,0.0,310.58,410.0,37100.78,0.0,12109.67,1.0,284.23,290.08,300.88,302.95,293.15,293.15,283.15,18048.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8654.29,0.0,234.87,2275.33,0.0,882.46,0.48,1.0,0.0,3.0,1.0,0.0
18204000.0,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.99,0.94,297.35,297.15,293.15,0.0,0.0,291.13,0.96,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,303.54,297.92,297.49,297.18,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.01,0.12,4.89,-0.12,0.59,0.59,0.0,317.72,410.0,36984.24,0.0,12072.73,1.0,284.23,290.08,300.92,302.98,293.15,293.15,283.15,18051.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8650.9,0.0,233.51,2275.33,0.0,874.11,0.48,1.0,0.0,3.0,1.0,0.0
18204300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.81,0.6,0.55,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.98,0.93,297.34,297.15,293.15,0.0,0.0,291.13,0.96,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,303.46,297.95,297.48,297.18,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.0,0.12,4.88,-0.12,0.59,0.59,0.0,325.45,410.0,36859.62,0.0,12032.81,1.0,284.23,290.08,300.95,303.0,293.15,293.15,283.15,18054.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8645.72,0.0,232.06,2275.33,0.0,866.64,0.48,1.0,0.0,3.0,1.0,0.0
18204600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.8,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.97,0.93,297.34,297.15,293.15,0.0,0.0,291.13,0.96,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,303.37,297.97,297.47,297.17,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.98,0.12,4.86,-0.12,0.58,0.58,0.0,333.69,410.0,36725.36,0.0,11990.27,1.0,284.23,290.08,300.97,303.02,293.15,293.15,283.15,18058.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8638.17,0.0,230.51,2275.33,0.0,860.18,0.48,1.0,0.0,3.0,1.0,0.0
18204900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.8,0.59,0.54,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.97,0.92,297.33,297.15,293.15,0.0,0.0,291.13,0.95,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,303.27,297.99,297.46,297.17,291.13,1.0,1.0,1.0,0.05,0.0,1.0,4.96,0.12,4.84,-0.12,0.58,0.58,0.0,342.32,410.0,36580.5,0.0,11945.54,1.0,284.22,290.08,300.98,303.03,293.15,293.15,283.15,18063.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8627.81,0.0,228.84,2275.33,0.0,854.99,0.48,1.0,0.0,3.0,1.0,0.0
18205200.0,297.11,297.15,293.15,0.0,0.0,291.12,0.79,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.96,0.91,297.32,297.15,293.15,0.0,0.0,291.12,0.95,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.12,0.64,0.3,1.41,291.12,291.15,303.15,297.99,297.45,297.17,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.94,0.12,4.82,-0.11,0.58,0.58,0.0,351.27,410.0,36423.41,0.0,11898.86,1.0,284.22,290.08,300.99,303.02,293.15,293.15,283.15,18069.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8614.15,0.0,227.03,2275.33,0.0,851.23,0.48,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.78,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.12,0.92,0.95,0.9,297.31,297.15,293.15,0.0,0.0,291.12,0.94,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.12,0.64,0.3,1.41,291.12,291.15,303.02,298.01,297.44,297.16,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.92,0.12,4.8,-0.11,0.58,0.58,0.0,360.9,410.0,36245.72,0.0,11848.27,1.0,284.22,290.08,301.0,303.03,293.15,293.15,283.15,18077.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8601.36,0.0,225.05,2275.33,0.0,837.49,0.48,1.0,0.0,3.0,1.0,0.0
18205800.0,297.1,297.15,293.15,0.0,0.0,291.12,0.78,0.56,0.52,297.09,297.15,293.15,0.0,0.0,291.12,0.91,0.94,0.89,297.3,297.15,293.15,0.0,0.0,291.12,0.94,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.12,0.78,0.56,0.55,296.75,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.41,291.12,291.15,302.86,298.08,297.42,297.16,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.89,0.12,4.78,-0.11,0.58,0.58,0.0,371.53,410.0,36053.91,0.0,11791.98,1.0,284.22,290.08,301.07,303.08,293.15,293.15,283.15,18082.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8596.39,0.0,222.93,2275.33,0.0,814.04,0.47,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.12,0.77,0.55,0.51,297.08,297.15,293.15,0.0,0.0,291.12,0.91,0.92,0.88,297.28,297.15,293.15,0.0,0.0,291.12,0.93,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.12,0.77,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,302.7,298.18,297.41,297.15,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.87,0.11,4.75,-0.11,0.58,0.58,0.0,383.08,410.0,35854.46,0.0,11730.18,1.0,284.22,290.08,301.17,303.17,293.15,293.15,283.15,18085.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8597.21,0.0,220.73,2275.33,0.0,789.25,0.47,1.0,0.0,3.0,1.0,0.0
18206400.0,297.09,297.15,293.15,0.0,0.0,291.12,0.76,0.54,0.5,297.08,297.15,293.15,0.0,0.0,291.12,0.9,0.91,0.87,297.27,297.15,293.15,0.0,0.0,291.12,0.93,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.12,0.76,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,302.52,298.3,297.39,297.14,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.58,0.58,0.0,395.4,410.0,35649.25,0.0,11663.61,1.0,284.22,290.08,301.29,303.28,293.15,293.15,283.15,18087.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8601.23,0.0,218.49,2275.33,0.0,764.86,0.47,1.0,0.0,3.0,1.0,0.0
18206700.0,297.09,297.15,293.15,0.0,0.0,291.12,0.75,0.53,0.49,297.07,297.15,293.15,0.0,0.0,291.12,0.89,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.12,0.75,0.54,0.53,296.72,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,302.34,298.43,297.37,297.13,291.12,1.0,1.0,1.0,0.05,0.0,1.0,4.81,0.11,4.69,-0.11,0.57,0.57,0.0,407.71,410.0,35436.43,0.0,11586.06,1.0,284.22,290.07,301.42,303.4,293.15,293.15,283.15,18090.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8606.07,0.0,216.2,2275.33,0.0,741.82,0.47,1.0,0.0,3.0,1.0,0.0
18207000.0,297.09,297.15,293.15,0.0,0.0,291.11,0.75,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.11,0.88,0.88,0.85,297.24,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.11,0.75,0.53,0.52,296.71,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.42,291.11,291.15,302.15,298.57,297.36,297.13,291.11,1.0,1.0,1.0,0.05,0.0,1.0,4.77,0.11,4.66,-0.11,0.57,0.57,0.0,410.22,410.0,35198.25,0.0,11397.81,1.0,284.22,290.07,301.56,303.53,293.15,293.15,283.15,18099.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8608.33,0.0,213.74,2275.33,0.0,720.5,0.47,1.0,0.0,3.0,1.0,0.0
18207300.0,297.09,297.15,293.15,0.0,0.0,291.11,0.74,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.11,0.88,0.87,0.83,297.22,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.11,0.75,0.52,0.51,296.7,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.42,291.11,291.15,301.96,298.7,297.34,297.12,291.11,1.0,0.99,1.0,0.05,0.0,1.0,4.73,0.11,4.62,-0.11,0.57,0.57,0.0,410.23,410.0,34939.88,0.0,11179.03,1.0,284.22,290.07,301.69,303.64,293.15,293.15,283.15,18108.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8606.71,0.0,211.05,2275.33,0.0,701.42,0.46,1.0,0.0,3.0,1.0,0.0
18207600.0,297.09,297.15,293.15,0.0,0.0,291.11,0.74,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.11,0.87,0.85,0.82,297.2,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.11,0.74,0.51,0.5,296.69,297.15,293.15,0.0,0.0,291.11,0.62,0.3,1.42,291.11,291.15,301.78,298.81,297.33,297.12,291.11,1.0,0.98,1.0,0.05,0.0,1.0,4.69,0.11,4.59,-0.1,0.57,0.57,0.0,410.24,410.0,34664.29,0.0,10957.52,1.0,284.21,290.07,301.8,303.75,293.15,293.15,283.15,18117.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.41,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8600.29,0.0,208.17,2275.33,0.0,685.27,0.46,1.0,0.0,3.0,1.0,0.0
18207900.0,297.09,297.15,293.15,0.0,0.0,291.1,0.73,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.1,0.87,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.1,0.92,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.74,0.5,0.49,296.68,297.15,293.15,0.0,0.0,291.1,0.62,0.3,1.42,291.1,291.15,301.6,298.89,297.31,297.11,291.1,1.0,0.98,1.0,0.05,0.0,1.0,4.65,0.11,4.55,-0.1,0.56,0.56,0.0,410.24,410.0,34368.83,0.0,10734.13,1.0,284.21,290.07,301.89,303.82,293.15,293.15,283.15,18127.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8587.76,0.0,205.07,2275.33,0.0,672.4,0.46,1.0,0.0,3.0,1.0,0.0
18208200.0,297.08,297.15,293.15,0.0,0.0,291.1,0.73,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.1,0.86,0.82,0.79,297.16,297.15,293.15,0.0,0.0,291.1,0.92,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.73,0.49,0.48,296.67,297.15,293.15,0.0,0.0,291.1,0.62,0.3,1.42,291.1,291.15,301.44,298.95,297.3,297.1,291.1,1.0,0.97,1.0,0.05,0.0,1.0,4.61,0.1,4.51,-0.1,0.56,0.56,0.0,410.25,410.0,34049.12,0.0,10508.94,1.0,284.21,290.07,301.94,303.87,293.15,293.15,283.15,18139.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8567.72,0.0,201.73,2275.33,0.0,662.52,0.46,1.0,0.0,3.0,1.0,0.0
18208500.0,297.08,297.15,293.15,0.0,0.0,291.09,0.72,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.09,0.86,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.09,0.92,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.73,0.48,0.47,296.66,297.15,293.15,0.0,0.0,291.09,0.62,0.3,1.42,291.09,291.15,301.28,298.96,297.28,297.09,291.09,1.0,0.97,1.0,0.05,0.0,1.0,4.57,0.1,4.47,-0.1,0.56,0.56,0.0,410.26,410.0,33701.76,0.0,10279.02,1.0,284.21,290.07,301.96,303.87,293.15,293.15,283.15,18153.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8539.47,0.0,198.12,2275.33,0.0,656.73,0.45,1.0,0.0,3.0,1.0,0.0
18208800.0,297.08,297.15,293.15,0.0,0.0,291.08,0.72,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.08,0.85,0.79,0.76,297.12,297.15,293.15,0.0,0.0,291.08,0.92,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.47,0.46,296.65,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,301.15,298.94,297.27,297.09,291.08,1.0,0.96,1.0,0.05,0.0,1.0,4.52,0.1,4.42,-0.1,0.55,0.55,0.0,410.29,410.0,33311.46,0.0,10030.42,1.0,284.2,290.08,301.94,303.83,293.15,293.15,283.15,18173.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8500.64,0.0,194.12,2275.33,0.0,654.42,0.45,1.0,0.0,3.0,1.0,0.0
18209100.0,297.08,297.15,293.15,0.0,0.0,291.08,0.71,0.44,0.41,297.05,297.15,293.15,0.0,0.0,291.08,0.84,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.08,0.91,0.98,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.46,0.45,296.64,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,301.03,298.88,297.25,297.08,291.08,1.0,0.95,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.55,0.55,0.0,410.31,410.0,32878.44,0.0,9766.36,1.0,284.2,290.08,301.88,303.76,293.15,293.15,283.15,18193.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8453.07,0.0,189.7,2275.33,0.0,650.47,0.45,1.0,0.0,3.0,1.0,0.0
