time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209400.0,297.08,297.15,293.15,0.0,0.0,291.07,0.7,0.43,0.4,297.05,297.15,293.15,0.0,0.0,291.07,0.84,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.07,0.91,0.97,0.69,297.08,297.15,293.15,0.0,0.0,291.07,0.71,0.45,0.44,296.63,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,300.93,298.81,297.24,297.07,291.07,1.0,0.94,1.0,0.05,0.0,1.0,4.42,0.1,4.32,-0.09,0.54,0.54,0.0,410.33,410.0,32408.59,0.0,9489.27,1.0,284.19,290.08,301.81,303.66,293.15,293.15,283.15,18211.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8401.03,0.0,184.93,2275.33,0.0,643.43,0.44,1.0,0.0,3.0,1.0,0.0
18209700.0,297.08,297.15,293.15,0.0,0.0,291.06,0.7,0.42,0.39,297.05,297.15,293.15,0.0,0.0,291.06,0.83,0.74,0.71,297.07,297.15,293.15,0.0,0.0,291.06,0.91,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.06,0.71,0.44,0.43,296.62,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,300.85,298.73,297.23,297.07,291.06,1.0,0.94,1.0,0.05,0.0,1.0,4.36,0.09,4.26,-0.09,0.54,0.54,0.0,410.34,410.0,31907.75,0.0,9202.73,1.0,284.19,290.09,301.73,303.56,293.15,293.15,283.15,18226.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8345.54,0.0,179.89,2275.33,0.0,635.37,0.44,1.0,0.0,3.0,1.0,0.0
18210000.0,297.08,297.15,293.15,0.0,0.0,291.05,0.69,0.41,0.38,297.05,297.15,293.15,0.0,0.0,291.05,0.83,0.72,0.7,297.05,297.15,293.15,0.0,0.0,291.05,0.9,0.94,0.67,297.08,297.15,293.15,0.0,0.0,291.05,0.7,0.42,0.42,296.61,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,300.77,298.65,297.22,297.06,291.05,1.0,0.93,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.53,0.53,0.0,410.34,409.98,31380.6,0.0,8909.83,1.0,284.18,290.1,301.65,303.45,293.15,293.15,283.15,18238.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8287.32,0.0,174.65,2275.33,0.0,626.47,0.43,1.0,0.0,3.0,1.0,0.0
18210300.0,297.08,297.15,293.15,0.0,0.0,291.04,0.68,0.39,0.37,297.05,297.15,293.15,0.0,0.0,291.04,0.82,0.7,0.68,297.04,297.15,293.15,0.0,0.0,291.04,0.89,0.92,0.65,297.08,297.15,293.15,0.0,0.0,291.04,0.69,0.41,0.41,296.6,297.15,293.15,0.0,0.0,291.04,0.62,0.3,1.42,291.04,291.15,300.7,298.56,297.21,297.06,291.04,1.0,0.92,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.53,0.53,0.0,409.45,409.06,30830.6,0.0,8605.71,1.0,284.18,290.1,301.56,303.34,293.15,293.15,283.15,18249.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.24,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8227.08,0.0,169.28,2275.33,0.0,616.72,0.43,1.0,0.0,3.0,1.0,0.0
18210600.0,297.08,297.15,293.15,0.0,0.0,291.04,0.68,0.38,0.36,297.06,297.15,293.15,0.0,0.0,291.04,0.82,0.69,0.66,297.03,297.15,293.15,0.0,0.0,291.04,0.89,0.9,0.64,297.08,297.15,293.15,0.0,0.0,291.04,0.69,0.4,0.39,296.59,297.15,293.15,0.0,0.0,291.04,0.63,0.3,1.42,291.04,291.15,300.63,298.47,297.21,297.06,291.04,1.0,0.91,1.0,0.05,0.0,1.0,4.17,0.09,4.09,-0.08,0.52,0.52,0.0,407.56,407.16,30278.96,0.0,8297.06,1.0,284.17,290.12,301.47,303.22,293.15,293.15,283.15,18250.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8166.85,0.0,163.92,2275.33,0.0,606.3,0.42,1.0,0.0,3.0,1.0,0.0
18210900.0,297.08,297.15,293.15,0.0,0.0,291.03,0.67,0.37,0.35,297.05,297.15,293.15,0.0,0.0,291.03,0.81,0.67,0.65,297.03,297.15,293.15,0.0,0.0,291.03,0.88,0.88,0.62,297.08,297.15,293.15,0.0,0.0,291.03,0.68,0.39,0.38,296.59,297.15,293.15,0.0,0.0,291.03,0.63,0.3,1.42,291.03,291.15,300.56,298.38,297.2,297.06,291.03,1.0,0.9,1.0,0.05,0.0,1.0,4.11,0.08,4.03,-0.08,0.51,0.51,0.0,404.6,404.18,29713.78,0.0,7989.34,1.0,284.16,290.13,301.37,303.1,293.15,293.15,283.15,18256.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8106.37,0.0,158.65,2275.33,0.0,595.42,0.42,1.0,0.0,3.0,1.0,0.0
18211200.0,297.08,297.15,293.15,0.0,0.0,291.03,0.66,0.36,0.34,297.05,297.15,293.15,0.0,0.0,291.03,0.8,0.65,0.63,297.04,297.15,293.15,0.0,0.0,291.03,0.88,0.86,0.61,297.08,297.15,293.15,0.0,0.0,291.03,0.67,0.37,0.37,296.58,297.15,293.15,0.0,0.0,291.03,0.63,0.3,1.42,291.03,291.15,300.5,298.29,297.2,297.06,291.03,1.0,0.89,1.0,0.05,0.0,1.0,4.05,0.08,3.97,-0.08,0.51,0.51,0.0,400.64,400.23,29197.07,0.0,7688.93,1.0,284.16,290.14,301.28,302.98,293.15,293.15,283.15,18234.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.17,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8050.11,0.0,153.63,2275.33,0.0,584.15,0.41,1.0,0.0,3.0,1.0,0.0
18211500.0,297.09,297.15,293.15,0.0,0.0,291.03,0.66,0.35,0.33,297.06,297.15,293.15,0.0,0.0,291.03,0.8,0.64,0.62,297.04,297.15,293.15,0.0,0.0,291.03,0.87,0.84,0.6,297.08,297.15,293.15,0.0,0.0,291.03,0.67,0.36,0.36,296.57,297.15,293.15,0.0,0.0,291.03,0.63,0.3,1.42,291.03,291.15,300.42,298.2,297.2,297.06,291.03,1.0,0.88,1.0,0.05,0.0,1.0,3.98,0.08,3.91,-0.08,0.5,0.5,0.0,395.87,395.42,28688.92,0.0,7389.33,1.0,284.15,290.16,301.2,302.87,293.15,293.15,283.15,18232.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.14,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7996.51,0.0,149.08,2275.33,0.0,573.93,0.41,1.0,0.0,3.0,1.0,0.0
18211800.0,297.09,297.15,293.15,0.0,0.0,291.03,0.65,0.34,0.32,297.06,297.15,293.15,0.0,0.0,291.03,0.8,0.62,0.6,297.02,297.15,293.15,0.0,0.0,291.03,0.87,0.82,0.58,297.09,297.15,293.15,0.0,0.0,291.03,0.66,0.35,0.35,296.56,297.15,293.15,0.0,0.0,291.03,0.63,0.3,1.42,291.03,291.15,300.34,298.12,297.19,297.06,291.03,1.0,0.87,1.0,0.05,0.0,1.0,3.92,0.08,3.85,-0.07,0.5,0.5,0.0,390.18,389.73,28106.17,0.0,7084.75,1.0,284.15,290.17,301.11,302.76,293.15,293.15,283.15,18250.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.11,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7937.7,0.0,144.22,2275.33,0.0,560.84,0.4,1.0,0.0,3.0,1.0,0.0
18212100.0,297.09,297.15,293.15,0.0,0.0,291.03,0.65,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.03,0.79,0.61,0.59,297.02,297.15,293.15,0.0,0.0,291.03,0.86,0.8,0.57,297.11,297.15,293.15,0.0,0.0,291.03,0.66,0.34,0.34,296.56,297.15,293.15,0.0,0.0,291.03,0.63,0.3,1.42,291.03,291.15,300.25,298.05,297.19,297.07,291.03,1.0,0.85,1.0,0.05,0.0,1.0,3.86,0.07,3.79,-0.07,0.49,0.49,0.0,383.5,383.06,27630.86,0.0,6803.59,1.0,284.14,290.19,301.04,302.66,293.15,293.15,283.15,18215.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7889.2,0.0,139.86,2275.33,0.0,548.15,0.4,1.0,0.0,3.0,1.0,0.0
18212400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.64,0.32,0.3,297.06,297.15,293.15,0.0,0.0,291.04,0.79,0.59,0.57,297.03,297.15,293.15,0.0,0.0,291.04,0.86,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.04,0.66,0.34,0.33,296.55,297.15,293.15,0.0,0.0,291.04,0.63,0.3,1.41,291.04,291.15,300.15,297.98,297.19,297.07,291.04,1.0,0.84,1.0,0.05,0.0,1.0,3.81,0.07,3.73,-0.07,0.49,0.49,0.0,375.88,375.43,27187.07,0.0,6533.2,1.0,284.14,290.2,300.98,302.57,293.15,293.15,283.15,18198.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.07,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7845.2,0.0,136.07,2275.33,0.0,536.92,0.39,1.0,0.0,3.0,1.0,0.0
18212700.0,297.86,303.15,285.15,0.0,0.0,291.79,0.56,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.82,0.56,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,0.56,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.8,0.56,0.3,0.0,297.27,303.15,285.15,0.0,0.0,291.78,0.56,0.3,0.0,291.9,303.15,300.03,297.91,297.36,297.33,288.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5,305.1,49.91,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.18,303.15,285.15,0.0,0.0,291.79,0.7,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,0.7,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,0.7,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.8,0.7,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.79,0.7,0.3,0.0,291.9,303.15,299.88,297.83,297.49,297.5,289.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,258.67,7.6,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.35,303.15,285.15,0.0,0.0,291.8,0.85,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,0.85,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.83,0.85,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.81,0.85,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.79,0.85,0.3,0.0,291.9,303.15,299.71,297.73,297.53,297.56,289.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,248.31,3.19,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.44,303.15,285.15,0.0,0.0,291.81,0.69,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.84,0.69,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.83,0.69,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,0.69,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.8,0.69,0.3,0.0,291.9,303.15,299.53,297.63,297.58,297.63,289.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,218.0,5.34,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.48,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.9,303.15,299.34,297.51,297.61,297.68,289.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,214.24,10.12,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.51,303.15,285.15,0.0,0.0,291.82,0.96,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.85,0.96,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.85,0.96,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.82,0.96,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.81,0.96,0.3,0.0,291.91,303.15,299.15,297.4,297.61,297.7,289.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,229.86,9.55,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.53,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.96,297.27,297.61,297.7,289.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,248.76,7.29,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.54,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.77,297.15,297.61,297.7,289.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,266.6,5.68,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.54,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.59,297.04,297.61,297.71,290.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,284.43,4.42,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.55,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.42,296.93,297.61,297.71,290.09,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,302.33,3.49,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.55,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.27,296.83,297.61,297.71,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.15,2.89,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.55,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.15,296.74,297.61,297.71,290.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.97,2.63,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.55,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.06,296.68,297.61,297.71,290.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,355.81,2.25,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.56,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.02,296.64,297.61,297.71,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.63,1.8,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.56,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.01,296.64,297.61,297.71,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,391.45,1.85,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.56,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.91,303.15,298.03,296.65,297.61,297.71,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,409.19,1.09,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.56,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.06,296.67,297.61,297.71,290.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.59,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.56,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.11,296.7,297.61,297.71,290.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,1.47,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.56,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.16,296.73,297.6,297.71,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,1.69,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.57,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.92,303.15,298.2,296.76,297.6,297.71,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,1.74,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.57,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,298.23,296.79,297.6,297.71,290.37,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,1.73,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.57,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,298.23,296.79,297.6,297.71,290.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,2.25,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.57,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.93,303.15,298.21,296.78,297.59,297.71,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.61,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.57,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,298.15,296.74,297.59,297.71,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.58,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.57,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,298.04,296.67,297.58,297.72,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.21,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,297.89,296.57,297.58,297.72,290.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,1.6,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.57,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,297.7,296.45,297.58,297.72,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,1.11,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.57,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,297.48,296.31,297.58,297.72,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,1.11,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.56,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,297.26,296.16,297.58,297.72,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.99,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.56,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,297.02,296.01,297.58,297.72,290.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.4,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.56,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,296.8,295.86,297.58,297.72,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.52,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.55,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,296.59,295.72,297.58,297.72,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.3,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.55,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.93,303.15,296.42,295.6,297.58,297.72,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.15,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.55,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.27,295.51,297.58,297.72,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.54,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.18,295.45,297.58,297.72,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.54,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.54,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.53,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.53,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.53,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.53,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.5,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.5,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.5,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.08,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.49,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.22,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.49,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.19,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.49,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.58,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.51,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.49,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.57,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.7,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.49,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.57,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.85,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.48,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.57,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.81,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.48,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.57,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.97,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.48,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,296.15,295.42,297.56,297.72,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.27,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.48,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,296.15,295.42,297.55,297.71,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.38,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.48,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.94,303.15,296.15,295.42,297.55,297.71,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,1.18,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.47,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.92,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.47,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.98,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.47,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.84,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.46,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.51,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.46,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.36,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.46,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.24,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.46,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.14,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.45,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
